Default Datalog Configuration,2018-03-09 12:34:56
Serial Number,22443-30009-022-092
Timestamp - UTC,12: RelativePosition_%,2303: AbsoluteWaterFlow_m3/sec,19: RelativeWaterFlow_%,2308: AbsolutePower_W,33: RelativePower_%,2309: ExternalTemperatureSensorT1_K,2310: IntegratedTemperatureSensorT2_K,2002: DeltaT_K,15: AnalogInput,2306: HeatingEnergyRegister_Joule,2305: CoolingEnergyRegister_Joule,51: VolumeRegister_m3,202: SelectedMeterRegisterType_0_CertifiedRegister_1_Lifetime,26: Glycol_Concentration_%,453: Medium_0_Water_1_PropyleneGlycol_2_EthyleneGlycol_3_AntifrogenL_4_AntifrogenN_5_DownCal200_6_DownCall100,40004: Installation_Position_0_Device_in_supply_1_Device_in_return,111: ControlMode_0_PosCtrl_1_FlowCtrl_2_PowCtrl,2001: RelativeSetpoint_%,148: DifferentialWaterTemperatureControlStatus_0_Not_Selected_1_Standby_2_Active_3_Scaling_Standby_4_Scaling_Active,510: DeltaT_Sp_K,129: RelativeMaximumWaterFlow_%,139: RelativeMaximumPower_%,14: BusForcedControlCommand_0_None_1_Open_2_Close_3_Min_4__5_Max_6_Nom_7_8910_Motor_Stop,400: ToolForcedControlCommand_0_None_1_Open_2_Close_3_Min_4_5_Max_6_Nom_7_8910_Motor_Stop_11_Relative_Setpoint_12_Relative_Position,401: ToolForcedControlValue%,72: MasterDeviceErrorStatus_Bit0_No_Communication_Bit1_Gear_Disengaged_Bit2_Actuator_Cannot_Move_Bit3_Reverse_Flow_Bit4_Flow_Setpoint_Not_Reached_Bit5_Flow_With_Closed_Valve_Bit6_Flow_Actual_Exceeds_Flow_Nominal_Bit7_Flow_Measurement_Error_Bit8_Remote_Temperature_Error_Bit9_Flowbody_temperature_error_Bit10_Communication_To_Sensor_Interrupted_Bit11_Freeze_Warning_Bit12_Glycol_Detected_Bit13_Power_Setpoint_Not_Reached_Bit14_Device_End_Of_Life_Reached_Bit15_BusWatchdog_active_Bit16_No_dP_detected_Bit17_dP_Setpoint_Not_Reached_Bit18_Minimum-position_Applied,2027: Valve_Code,4313: SetAbsoluteDifferentialWaterPressureSetpoint_Pa,4303: SelectDifferentialWaterPressureSensorType_0:None_1:22WDP111_2:22WDP112_3:22WDP114_4:22WDP115_8:22WDP511_9:22WDP512_10:22WDP514_11:22WDP515,4310: SetDifferentialWaterPressureSensorOffset_Pa,4320: AbsoluteDifferentialWaterPressure_Pa,4321: RelativeDifferentialWaterPressure_%,2090: ControllerSetpointReached
2026-04-20 00:00:29,6.342e1,1.73012e-3,4.155e1,2.65636e4,3.0314e0,2.99177e2,3.02894e2,3.7171e0,3.243e3,4.2981439677e6,9.9967890803e11,4.63012139407e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.66655e4,4.0287e1,1
2026-04-20 00:00:59,6.342e1,1.73942e-3,4.20508e1,2.70538e4,3.08734e0,2.99216e2,3.02959e2,3.74305e0,3.249e3,4.2981439677e6,9.9967968883e11,4.63012646273e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.658276e4,4.0237e1,1
2026-04-20 00:01:29,6.342e1,1.7024e-3,4.08842e1,2.62704e4,2.99794e0,2.9925e2,3.02986e2,3.73594e0,3.09e3,4.2981439677e6,9.9968047415e11,4.63013154341e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.405928e4,3.8712e1,1
2026-04-20 00:01:59,6.342e1,1.73875e-3,4.17572e1,2.69574e4,3.07634e0,2.99285e2,3.03038e2,3.75351e0,3.233e3,4.2981439677e6,9.9968125706e11,4.63013661232e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.67896e4,4.0363e1,1
2026-04-20 00:02:29,6.342e1,1.67843e-3,4.03086e1,2.58312e4,2.94782e0,2.99294e2,3.03021e2,3.72751e0,3.08e3,4.2981439677e6,9.9968204501e11,4.63014171442e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 00:02:59,6.342e1,1.67709e-3,4.03616e1,2.59401e4,2.96024e0,2.99322e2,3.03059e2,3.73766e0,3.074e3,4.2981439677e6,9.9968282003e11,4.63014674228e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.346977e4,3.8356e1,1
2026-04-20 00:03:30,6.342e1,1.68319e-3,4.03223e1,2.5815e4,2.94597e0,2.99328e2,3.03051e2,3.72329e0,3.094e3,4.2981439677e6,9.9968361018e11,4.63015185492e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 00:04:00,6.342e1,1.70684e-3,4.08418e1,2.62444e4,2.99497e0,2.9933e2,3.03068e2,3.73782e0,3.084e3,4.2981439677e6,9.996843971e11,4.63015695425e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 00:04:30,6.342e1,1.66715e-3,4.0264e1,2.59462e4,2.96095e0,2.99324e2,3.03072e2,3.74786e0,3.09e3,4.2981439677e6,9.9968518778e11,4.63016205402e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 00:05:00,6.342e1,1.67808e-3,4.03003e1,2.59354e4,2.95971e0,2.99336e2,3.03079e2,3.74247e0,3.074e3,4.2981439677e6,9.9968597959e11,4.63016716749e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 00:05:30,6.342e1,1.68359e-3,4.04864e1,2.62865e4,2.99978e0,2.9931e2,3.03086e2,3.77523e0,3.084e3,4.2981439677e6,9.9968678612e11,4.63017234239e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 00:06:00,6.342e1,1.67384e-3,4.01983e1,2.60629e4,2.97426e0,2.99296e2,3.03064e2,3.76815e0,3.094e3,4.2981439677e6,9.9968757104e11,4.63017739089e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 00:06:31,6.342e1,1.69411e-3,4.05753e1,2.62164e4,2.99177e0,2.99291e2,3.03046e2,3.75525e0,3.11e3,4.2981439677e6,9.9968835091e11,4.63018240236e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.441091e4,3.8925e1,1
2026-04-20 00:07:01,6.342e1,1.68504e-3,4.07165e1,2.61725e4,2.98677e0,2.993e2,3.03042e2,3.74155e0,3.08e3,4.2981439677e6,9.9968915192e11,4.63018757874e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8588e1,1
2026-04-20 00:07:31,6.342e1,1.68975e-3,4.05804e1,2.62648e4,2.9973e0,2.99307e2,3.0307e2,3.76312e0,3.12e3,4.2981439677e6,9.9968994166e11,4.63019266451e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.412133e4,3.875e1,1
2026-04-20 00:08:01,6.342e1,1.68777e-3,4.01941e1,2.57011e4,2.93297e0,2.99316e2,3.03032e2,3.71684e0,3.094e3,4.2981439677e6,9.9969072459e11,4.63019773407e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.395586e4,3.865e1,1
2026-04-20 00:08:31,6.342e1,1.70963e-3,4.10578e1,2.66248e4,3.03838e0,2.99327e2,3.03096e2,3.76972e0,3.077e3,4.2981439677e6,9.9969151167e11,4.63020281815e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.35008e4,3.8375e1,1
2026-04-20 00:09:01,6.342e1,1.6912e-3,4.05735e1,2.60881e4,2.97714e0,2.99311e2,3.03049e2,3.7386e0,3.074e3,4.2981439677e6,9.9969230709e11,4.63020792101e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.346977e4,3.8356e1,1
2026-04-20 00:09:32,6.342e1,1.67937e-3,4.03311e1,2.59528e4,2.96169e0,2.99343e2,3.03084e2,3.74121e0,3.064e3,4.2981439677e6,9.9969309344e11,4.63021300612e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.312848e4,3.815e1,1
2026-04-20 00:10:02,6.342e1,1.68438e-3,4.04515e1,2.64371e4,3.01696e0,2.99287e2,3.03087e2,3.79992e0,3.07e3,4.2981439677e6,9.9969390688e11,4.63021823672e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 00:10:32,6.342e1,1.68647e-3,4.05731e1,2.64555e4,3.01906e0,2.99199e2,3.02991e2,3.79224e0,3.084e3,4.2981439677e6,9.9969470097e11,4.63022329963e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.374901e4,3.8525e1,1
2026-04-20 00:11:02,6.342e1,1.70515e-3,4.07406e1,2.64242e4,3.01549e0,2.99191e2,3.02962e2,3.77109e0,3.067e3,4.2981439677e6,9.9969548709e11,4.6302283349e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.340772e4,3.8319e1,1
2026-04-20 00:11:32,6.342e1,1.72518e-3,4.08657e1,2.6653e4,3.0416e0,2.99166e2,3.02958e2,3.79212e0,3.179e3,4.2981439677e6,9.9969627928e11,4.6302334017e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.432817e4,3.8875e1,1
2026-04-20 00:12:02,6.342e1,1.73156e-3,4.14594e1,2.69767e4,3.07854e0,2.99159e2,3.02941e2,3.78189e0,3.186e3,4.2981439677e6,9.9969706178e11,4.63023842871e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.478323e4,3.915e1,1
2026-04-20 00:12:32,6.342e1,1.68203e-3,4.0395e1,2.61599e4,2.98533e0,2.99109e2,3.02874e2,3.76532e0,3.08e3,4.2981439677e6,9.9969786187e11,4.63024356887e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 00:13:02,6.342e1,1.66656e-3,4.04508e1,2.63706e4,3.00937e0,2.991e2,3.0289e2,3.78946e0,3.124e3,4.2981439677e6,9.9969865788e11,4.6302486732e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.542444e4,3.9537e1,1
2026-04-20 00:13:33,6.342e1,1.68023e-3,4.04632e1,2.62075e4,2.99076e0,2.99066e2,3.02831e2,3.76533e0,3.13e3,4.2981439677e6,9.9969945192e11,4.63025377756e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.548649e4,3.9575e1,1
2026-04-20 00:14:03,6.342e1,1.75294e-3,4.2098e1,2.74381e4,3.1312e0,2.99046e2,3.02836e2,3.78957e0,3.229e3,4.2981439677e6,9.9970027566e11,4.6302590624e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.625181e4,4.0037e1,1
2026-04-20 00:14:33,6.342e1,1.66044e-3,3.98766e1,2.60579e4,2.97369e0,2.98982e2,3.02781e2,3.79944e0,3.077e3,4.2981439677e6,9.9970106671e11,4.63026411747e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 00:15:03,6.342e1,1.6779e-3,4.02958e1,2.59993e4,2.967e0,2.98966e2,3.02718e2,3.75142e0,3.12e3,4.2981439677e6,9.9970186376e11,4.63026922544e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.478323e4,3.915e1,1
2026-04-20 00:15:33,6.342e1,1.66905e-3,4.02694e1,2.60387e4,2.9715e0,2.99004e2,3.02765e2,3.76086e0,3.084e3,4.2981439677e6,9.9970264722e11,4.63027428992e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 00:16:03,6.342e1,1.69363e-3,4.06735e1,2.62384e4,2.99429e0,2.98979e2,3.0273e2,3.75119e0,3.077e3,4.2981439677e6,9.9970344091e11,4.63027938804e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 00:16:33,6.342e1,1.69894e-3,4.07772e1,2.61111e4,2.97976e0,2.99043e2,3.02767e2,3.72393e0,3.064e3,4.2981439677e6,9.9970422635e11,4.63028448079e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 00:17:03,6.342e1,1.67259e-3,4.01684e1,2.59814e4,2.96496e0,2.99062e2,3.02824e2,3.76183e0,3.074e3,4.2981439677e6,9.9970500612e11,4.6302895193e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 00:17:34,6.342e1,1.68054e-3,4.03593e1,2.61975e4,2.98962e0,2.99076e2,3.02849e2,3.77324e0,3.077e3,4.2981439677e6,9.997058125e11,4.63029469997e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 00:18:04,6.342e1,1.68827e-3,4.04496e1,2.62203e4,2.99222e0,2.99087e2,3.02854e2,3.7663e0,3.084e3,4.2981439677e6,9.997065849e11,4.63029965325e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 00:18:34,6.342e1,1.68073e-3,4.03638e1,2.62048e4,2.99046e0,2.99125e2,3.02901e2,3.77649e0,3.08e3,4.2981439677e6,9.9970739414e11,4.63030486267e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 00:19:05,6.342e1,1.67168e-3,4.02343e1,2.61078e4,2.97938e0,2.99086e2,3.02858e2,3.77267e0,3.08e3,4.2981439677e6,9.9970816804e11,4.63030982698e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 00:19:35,6.342e1,1.6743e-3,4.03194e1,2.60524e4,2.97306e0,2.99068e2,3.02824e2,3.75614e0,3.104e3,4.2981439677e6,9.997089891e11,4.63031510398e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.426612e4,3.8838e1,1
2026-04-20 00:20:05,6.342e1,1.67479e-3,4.02213e1,2.59878e4,2.96569e0,2.99071e2,3.02828e2,3.7567e0,3.067e3,4.2981439677e6,9.9970977252e11,4.63032014592e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 00:20:35,6.342e1,1.73561e-3,4.16818e1,2.69617e4,3.07683e0,2.99109e2,3.02869e2,3.75967e0,3.233e3,4.2981439677e6,9.9971056499e11,4.63032525903e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.67896e4,4.0363e1,1
2026-04-20 00:21:05,6.342e1,1.68175e-3,4.04421e1,2.62029e4,2.99023e0,2.99133e2,3.02899e2,3.76622e0,3.064e3,4.2981439677e6,9.9971134538e11,4.63033029697e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 00:21:35,6.342e1,1.67966e-3,4.03916e1,2.62381e4,2.99425e0,2.99128e2,3.02904e2,3.77608e0,3.097e3,4.2981439677e6,9.9971214032e11,4.63033539382e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.432817e4,3.8875e1,1
2026-04-20 00:22:05,6.342e1,1.6809e-3,4.05555e1,2.62543e4,2.9961e0,2.99151e2,3.02915e2,3.7636e0,3.094e3,4.2981439677e6,9.9971291676e11,4.63034039314e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.420407e4,3.88e1,1
2026-04-20 00:22:35,6.342e1,1.74779e-3,4.19742e1,2.71001e4,3.09262e0,2.9916e2,3.02914e2,3.75388e0,3.233e3,4.2981439677e6,9.9971370954e11,4.63034551991e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.672755e4,4.0325e1,1
2026-04-20 00:23:06,6.342e1,1.68445e-3,4.03731e1,2.58659e4,2.95177e0,2.99166e2,3.02891e2,3.72498e0,3.077e3,4.2981439677e6,9.9971451876e11,4.63035076842e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 00:23:36,6.342e1,1.66763e-3,4.0196e1,2.5868e4,2.95201e0,2.99162e2,3.02903e2,3.74106e0,3.094e3,4.2981439677e6,9.9971529653e11,4.63035581168e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.405928e4,3.8712e1,1
2026-04-20 00:24:06,6.342e1,1.68581e-3,4.04504e1,2.62694e4,2.99782e0,2.99174e2,3.02951e2,3.77705e0,3.067e3,4.2981439677e6,9.9971608321e11,4.63036088952e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.346977e4,3.8356e1,1
2026-04-20 00:24:36,6.342e1,1.72416e-3,4.17094e1,2.71745e4,3.10111e0,2.99152e2,3.0294e2,3.78803e0,3.229e3,4.2981439677e6,9.997168951e11,4.63036608405e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.683097e4,4.0387e1,1
2026-04-20 00:25:06,6.342e1,1.67566e-3,4.01164e1,2.57242e4,2.93561e0,2.99182e2,3.02909e2,3.72733e0,3.08e3,4.2981439677e6,9.9971768578e11,4.63037119657e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 00:25:36,6.342e1,1.67961e-3,4.0337e1,2.60711e4,2.97519e0,2.99189e2,3.02947e2,3.75792e0,3.097e3,4.2981439677e6,9.9971847112e11,4.63037627768e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.405928e4,3.8712e1,1
2026-04-20 00:26:06,6.342e1,1.69848e-3,4.06325e1,2.62059e4,2.99057e0,2.99152e2,3.02899e2,3.74744e0,3.14e3,4.2981439677e6,9.9971925216e11,4.63038130382e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 00:26:36,6.342e1,1.66774e-3,4.02544e1,2.59972e4,2.96676e0,2.99154e2,3.02909e2,3.75505e0,3.064e3,4.2981439677e6,9.9972003692e11,4.63038638035e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.320088e4,3.8194e1,1
2026-04-20 00:27:06,6.342e1,1.71424e-3,4.13785e1,2.67976e4,3.0581e0,2.99184e2,3.02949e2,3.76498e0,3.196e3,4.2981439677e6,9.9972082865e11,4.63039146286e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.720329e4,4.0612e1,1
2026-04-20 00:27:37,6.342e1,1.66303e-3,3.99388e1,2.55354e4,2.91406e0,2.99203e2,3.02918e2,3.71515e0,3.067e3,4.2981439677e6,9.9972161749e11,4.63039656737e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 00:28:07,6.342e1,1.65888e-3,3.97734e1,2.5875e4,2.95282e0,2.99201e2,3.02983e2,3.78128e0,3.067e3,4.2981439677e6,9.9972240129e11,4.63040161618e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.346977e4,3.8356e1,1
2026-04-20 00:28:37,6.342e1,1.66578e-3,4.0154e1,2.60442e4,2.97212e0,2.99195e2,3.02968e2,3.77323e0,3.077e3,4.2981439677e6,9.9972319367e11,4.63040669334e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 00:29:07,6.342e1,1.68827e-3,4.0545e1,2.63491e4,3.00692e0,2.99203e2,3.02981e2,3.77853e0,3.077e3,4.2981439677e6,9.9972399544e11,4.63041184082e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.371799e4,3.8506e1,1
2026-04-20 00:29:37,6.342e1,1.67056e-3,4.03073e1,2.61736e4,2.98689e0,2.99211e2,3.02986e2,3.77459e0,3.074e3,4.2981439677e6,9.9972477147e11,4.63041682014e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 00:30:07,6.342e1,1.68907e-3,4.05642e1,2.63382e4,3.00567e0,2.9922e2,3.02995e2,3.77517e0,3.153e3,4.2981439677e6,9.9972556674e11,4.63042192444e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.6076e4,3.9931e1,1
2026-04-20 00:30:37,6.342e1,1.68802e-3,4.05389e1,2.61271e4,2.98159e0,2.99265e2,3.03013e2,3.74723e0,3.08e3,4.2981439677e6,9.997263479e11,4.63042697358e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 00:31:07,6.342e1,1.69035e-3,4.0595e1,2.62425e4,2.99475e0,2.99292e2,3.03051e2,3.75858e0,3.137e3,4.2981439677e6,9.9972713795e11,4.63043207501e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.583813e4,3.9787e1,1
2026-04-20 00:31:37,6.342e1,1.66359e-3,3.99523e1,2.57527e4,2.93885e0,2.99326e2,3.03075e2,3.74888e0,3.064e3,4.2981439677e6,9.997279189e11,4.63043712889e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.346977e4,3.8356e1,1
2026-04-20 00:32:08,6.342e1,1.75651e-3,4.21837e1,2.73002e4,3.11546e0,2.99298e2,3.03061e2,3.76311e0,3.193e3,4.2981439677e6,9.9972871573e11,4.6304422358e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.558992e4,3.9638e1,1
2026-04-20 00:32:38,6.342e1,1.73146e-3,4.15169e1,2.67147e4,3.04864e0,2.9932e2,3.03061e2,3.74134e0,3.229e3,4.2981439677e6,9.9972949993e11,4.63044731297e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.596223e4,3.9862e1,1
2026-04-20 00:33:08,6.342e1,1.67616e-3,4.03185e1,2.59786e4,2.96464e0,2.99296e2,3.03042e2,3.74615e0,3.084e3,4.2981439677e6,9.9973029167e11,4.6304524382e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.374901e4,3.8525e1,1
2026-04-20 00:33:38,6.342e1,1.68165e-3,4.02479e1,2.61595e4,2.98528e0,2.99277e2,3.03056e2,3.77935e0,3.084e3,4.2981439677e6,9.9973109956e11,4.6304576301e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 00:34:08,6.342e1,1.66341e-3,4.00373e1,2.6043e4,2.97199e0,2.99244e2,3.03026e2,3.78216e0,3.08e3,4.2981439677e6,9.9973189059e11,4.63046268859e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 00:34:38,6.342e1,1.67407e-3,4.01537e1,2.59311e4,2.95921e0,2.99234e2,3.02986e2,3.75243e0,3.057e3,4.2981439677e6,9.9973268088e11,4.63046776199e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 00:35:08,6.342e1,1.70273e-3,4.09617e1,2.65174e4,3.02612e0,2.99235e2,3.02996e2,3.76041e0,3.104e3,4.2981439677e6,9.9973347531e11,4.630472888e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.457638e4,3.9025e1,1
2026-04-20 00:35:39,6.342e1,1.69957e-3,4.08164e1,2.6341e4,3.006e0,2.99254e2,3.03007e2,3.75223e0,3.074e3,4.2981439677e6,9.9973427651e11,4.63047807731e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.354217e4,3.84e1,1
2026-04-20 00:36:09,6.342e1,1.69154e-3,4.06234e1,2.63421e4,3.00612e0,2.99264e2,3.03035e2,3.77099e0,3.094e3,4.2981439677e6,9.9973506647e11,4.63048315994e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8587e1,1
2026-04-20 00:36:39,6.342e1,1.69162e-3,4.05789e1,2.6186e4,2.98831e0,2.99276e2,3.03029e2,3.75289e0,3.08e3,4.2981439677e6,9.9973585571e11,4.63048823384e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 00:37:10,6.342e1,1.6853e-3,4.04737e1,2.58104e4,2.94544e0,2.9932e2,3.03028e2,3.70772e0,3.08e3,4.2981439677e6,9.9973662498e11,4.63049323152e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 00:37:40,6.342e1,1.73478e-3,4.16618e1,2.71304e4,3.09608e0,2.99269e2,3.03055e2,3.78624e0,3.246e3,4.2981439677e6,9.9973745102e11,4.63049855996e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.679995e4,4.0369e1,1
2026-04-20 00:38:10,6.342e1,1.73161e-3,4.16432e1,2.70079e4,3.0821e0,2.99202e2,3.02979e2,3.77678e0,3.226e3,4.2981439677e6,9.9973824109e11,4.63050362955e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.655174e4,4.0219e1,1
2026-04-20 00:38:40,6.342e1,1.69797e-3,4.04389e1,2.62909e4,3.00028e0,2.99177e2,3.02958e2,3.78032e0,3.057e3,4.2981439677e6,9.9973902634e11,4.63050867318e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.329396e4,3.825e1,1
2026-04-20 00:39:10,6.342e1,1.6899e-3,4.0584e1,2.62664e4,2.99748e0,2.9917e2,3.02933e2,3.76303e0,3.054e3,4.2981439677e6,9.9973981961e11,4.63051376731e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.316985e4,3.8175e1,1
2026-04-20 00:39:40,6.342e1,1.68429e-3,4.06418e1,2.63568e4,3.0078e0,2.99166e2,3.02937e2,3.77068e0,3.064e3,4.2981439677e6,9.9974060905e11,4.6305188431e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 00:40:10,6.342e1,1.69778e-3,4.07733e1,2.65549e4,3.03041e0,2.99168e2,3.02956e2,3.78801e0,3.077e3,4.2981439677e6,9.997413939e11,4.63052388107e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 00:40:40,6.342e1,1.65593e-3,3.98281e1,2.58795e4,2.95333e0,2.99127e2,3.02906e2,3.77903e0,3.057e3,4.2981439677e6,9.9974217987e11,4.6305289146e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.320088e4,3.8194e1,1
2026-04-20 00:41:10,6.342e1,1.69255e-3,4.06477e1,2.62011e4,2.99003e0,2.9912e2,3.0287e2,3.74955e0,3.07e3,4.2981439677e6,9.9974297609e11,4.63053403987e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.354217e4,3.84e1,1
2026-04-20 00:41:41,6.342e1,1.74333e-3,4.18673e1,2.72594e4,3.11081e0,2.99105e2,3.02891e2,3.78555e0,3.236e3,4.2981439677e6,9.9974376845e11,4.63053912301e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.67896e4,4.0363e1,1
2026-04-20 00:42:11,6.342e1,1.7271e-3,4.15783e1,2.69521e4,3.07573e0,2.99072e2,3.0284e2,3.76805e0,3.249e3,4.2981439677e6,9.9974456609e11,4.63054425591e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.714124e4,4.0575e1,1
2026-04-20 00:42:41,6.342e1,1.72157e-3,4.13447e1,2.67374e4,3.05123e0,2.99057e2,3.02817e2,3.76004e0,3.233e3,4.2981439677e6,9.9974535909e11,4.63054935592e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.717226e4,4.0594e1,1
2026-04-20 00:43:11,6.342e1,1.66502e-3,4.03337e1,2.62168e4,2.99183e0,2.99024e2,3.02803e2,3.77927e0,3.09e3,4.2981439677e6,9.9974616697e11,4.63055455101e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 00:43:41,6.342e1,1.68419e-3,4.03846e1,2.6324e4,3.00405e0,2.99016e2,3.02806e2,3.78926e0,3.077e3,4.2981439677e6,9.9974695864e11,4.63055960696e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 00:44:11,6.342e1,1.68504e-3,4.04674e1,2.63895e4,3.01153e0,2.99003e2,3.02795e2,3.79214e0,3.064e3,4.2981439677e6,9.9974774677e11,4.63056465193e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.327327e4,3.8237e1,1
2026-04-20 00:44:41,6.342e1,1.65592e-3,3.99083e1,2.58781e4,2.95317e0,2.98998e2,3.0277e2,3.77162e0,3.077e3,4.2981439677e6,9.9974854251e11,4.6305697317e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.361456e4,3.8444e1,1
2026-04-20 00:45:11,6.342e1,1.67475e-3,4.02195e1,2.61656e4,2.98598e0,2.99014e2,3.02798e2,3.78337e0,3.054e3,4.2981439677e6,9.9974932317e11,4.63057474005e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 00:45:41,6.342e1,1.68481e-3,4.04848e1,2.64167e4,3.01463e0,2.99005e2,3.02797e2,3.79206e0,3.074e3,4.2981439677e6,9.9975011507e11,4.6305797901e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 00:46:11,6.342e1,1.7166e-3,4.12252e1,2.66374e4,3.03982e0,2.99038e2,3.02795e2,3.75683e0,3.186e3,4.2981439677e6,9.9975090791e11,4.63058489056e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.412133e4,3.875e1,1
2026-04-20 00:46:42,6.342e1,1.71072e-3,4.10842e1,2.66721e4,3.04378e0,2.99075e2,3.0285e2,3.77466e0,3.15e3,4.2981439677e6,9.9975170191e11,4.63059000989e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.652071e4,4.02e1,1
2026-04-20 00:47:12,6.342e1,1.68432e-3,4.045e1,2.60938e4,2.97778e0,2.99087e2,3.02839e2,3.75165e0,3.05e3,4.2981439677e6,9.9975249392e11,4.63059511377e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.312848e4,3.815e1,1
2026-04-20 00:47:43,6.342e1,1.74467e-3,4.14739e1,2.68808e4,3.0676e0,2.99097e2,3.02865e2,3.76854e0,3.199e3,4.2981439677e6,9.9975328584e11,4.63060021279e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.474186e4,3.9125e1,1
2026-04-20 00:48:13,6.342e1,1.74096e-3,4.18103e1,2.68819e4,3.06772e0,2.99094e2,3.02831e2,3.73681e0,3.216e3,4.2981439677e6,9.9975411394e11,4.63060555709e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.604497e4,3.9913e1,1
2026-04-20 00:48:43,6.342e1,1.68476e-3,4.03374e1,2.59402e4,2.96026e0,2.99112e2,3.02852e2,3.7393e0,3.067e3,4.2981439677e6,9.9975490211e11,4.63061066092e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.340772e4,3.8319e1,1
2026-04-20 00:49:13,6.342e1,1.6753e-3,4.02334e1,2.61036e4,2.9789e0,2.99091e2,3.02864e2,3.77232e0,3.077e3,4.2981439677e6,9.9975569044e11,4.63061574675e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 00:49:43,6.342e1,1.69244e-3,4.06451e1,2.60654e4,2.97455e0,2.99106e2,3.02835e2,3.72861e0,3.057e3,4.2981439677e6,9.9975648256e11,4.63062085117e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 00:50:13,6.342e1,1.6874e-3,4.0524e1,2.59656e4,2.96315e0,2.9912e2,3.02849e2,3.72895e0,3.064e3,4.2981439677e6,9.997572671e11,4.63062594118e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 00:50:43,6.342e1,1.67624e-3,4.04574e1,2.63472e4,3.0067e0,2.99126e2,3.02912e2,3.78642e0,3.117e3,4.2981439677e6,9.997580551e11,4.63063101299e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.515555e4,3.9375e1,1
2026-04-20 00:51:14,6.342e1,1.664e-3,3.99621e1,2.56959e4,2.93237e0,2.99138e2,3.02876e2,3.73857e0,3.077e3,4.2981439677e6,9.997588596e11,4.63063620621e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 00:51:44,6.342e1,1.68751e-3,4.05267e1,2.60386e4,2.97148e0,2.99141e2,3.02877e2,3.73565e0,3.084e3,4.2981439677e6,9.9975965115e11,4.63064131102e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 00:52:14,6.342e1,1.67786e-3,4.029e1,2.59019e4,2.95588e0,2.99156e2,3.02896e2,3.73965e0,3.08e3,4.2981439677e6,9.9976043709e11,4.6306463945e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 00:52:44,6.342e1,1.69002e-3,4.04993e1,2.61629e4,2.98568e0,2.99188e2,3.02945e2,3.75746e0,3.07e3,4.2981439677e6,9.9976122185e11,4.63065146515e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 00:53:14,6.342e1,1.68818e-3,4.05429e1,2.62565e4,2.99636e0,2.99204e2,3.02969e2,3.76506e0,3.09e3,4.2981439677e6,9.9976200856e11,4.63065653225e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.405928e4,3.8712e1,1
2026-04-20 00:53:44,6.342e1,1.6826e-3,4.04087e1,2.5876e4,2.95293e0,2.99241e2,3.02964e2,3.72315e0,3.077e3,4.2981439677e6,9.9976279507e11,4.63066162402e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 00:54:14,6.342e1,1.67946e-3,4.03333e1,2.61551e4,2.98478e0,2.99255e2,3.03025e2,3.77038e0,3.09e3,4.2981439677e6,9.997635796e11,4.63066668856e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 00:54:44,6.342e1,1.70557e-3,4.09604e1,2.64229e4,3.01534e0,2.99277e2,3.03027e2,3.7503e0,3.084e3,4.2981439677e6,9.9976435368e11,4.63067167646e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 00:55:14,6.342e1,1.70146e-3,4.08616e1,2.64497e4,3.0184e0,2.99316e2,3.0308e2,3.76398e0,3.074e3,4.2981439677e6,9.9976513955e11,4.63067674153e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 00:55:44,6.342e1,1.68863e-3,4.05537e1,2.6114e4,2.98009e0,2.99311e2,3.03055e2,3.74392e0,3.11e3,4.2981439677e6,9.997659365e11,4.63068188021e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.453502e4,3.9e1,1
2026-04-20 00:56:15,6.342e1,1.68649e-3,4.05022e1,2.60871e4,2.97703e0,2.99359e2,3.03105e2,3.7455e0,3.08e3,4.2981439677e6,9.9976671884e11,4.63068694759e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 00:56:45,6.342e1,1.65947e-3,3.98818e1,2.55945e4,2.92081e0,2.99346e2,3.03078e2,3.73255e0,3.057e3,4.2981439677e6,9.9976753461e11,4.63069219625e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.333533e4,3.8275e1,1
2026-04-20 00:57:15,6.342e1,1.69001e-3,4.03113e1,2.58176e4,2.94627e0,2.9936e2,3.03087e2,3.72671e0,3.077e3,4.2981439677e6,9.9976829831e11,4.63069713794e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 00:57:46,6.342e1,1.69404e-3,4.06834e1,2.63258e4,3.00427e0,2.99379e2,3.03141e2,3.76232e0,3.114e3,4.2981439677e6,9.9976911643e11,4.63070242522e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 00:58:16,6.342e1,1.69286e-3,4.06551e1,2.63271e4,3.00441e0,2.99377e2,3.03142e2,3.76511e0,3.09e3,4.2981439677e6,9.9976990403e11,4.63070750736e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 00:58:46,6.342e1,1.6891e-3,4.05649e1,2.61878e4,2.98851e0,2.99364e2,3.03118e2,3.75303e0,3.117e3,4.2981439677e6,9.9977068803e11,4.63071256841e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.35008e4,3.8375e1,1
2026-04-20 00:59:16,6.342e1,1.74842e-3,4.19895e1,2.71453e4,3.09778e0,2.99368e2,3.03127e2,3.75876e0,3.246e3,4.2981439677e6,9.997714767e11,4.63071766405e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.699645e4,4.0487e1,1
2026-04-20 00:59:46,6.342e1,1.68135e-3,4.03787e1,2.61321e4,2.98215e0,2.99357e2,3.03122e2,3.7646e0,3.08e3,4.2981439677e6,9.9977225853e11,4.6307227063e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 01:00:16,6.342e1,1.68706e-3,4.05159e1,2.61114e4,2.97979e0,2.99311e2,3.03058e2,3.74689e0,3.08e3,4.2981439677e6,9.9977304539e11,4.63072776902e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 01:00:46,6.342e1,1.68463e-3,4.03358e1,2.58988e4,2.95554e0,2.99308e2,3.03042e2,3.73435e0,3.1e3,4.2981439677e6,9.9977384067e11,4.630732898e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 01:01:17,6.342e1,1.69946e-3,4.06228e1,2.6365e4,3.00874e0,2.99289e2,3.03065e2,3.77563e0,3.163e3,4.2981439677e6,9.9977464968e11,4.63073809866e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.412133e4,3.875e1,1
2026-04-20 01:01:47,6.342e1,1.71121e-3,4.03339e1,2.58737e4,2.95267e0,2.99263e2,3.02991e2,3.72828e0,3.169e3,4.2981439677e6,9.9977542469e11,4.63074308734e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 01:02:17,6.342e1,1.68104e-3,4.06313e1,2.63301e4,3.00475e0,2.99277e2,3.03043e2,3.76656e0,3.08e3,4.2981439677e6,9.9977621311e11,4.63074819029e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8587e1,1
2026-04-20 01:02:47,6.342e1,1.69319e-3,4.06457e1,2.6144e4,2.98352e0,2.99256e2,3.02995e2,3.73898e0,3.097e3,4.2981439677e6,9.9977703874e11,4.63075349103e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.420407e4,3.88e1,1
2026-04-20 01:03:17,6.342e1,1.68043e-3,4.03566e1,2.61735e4,2.98688e0,2.99271e2,3.03042e2,3.77085e0,3.09e3,4.2981439677e6,9.9977781997e11,4.63075854032e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8587e1,1
2026-04-20 01:03:47,6.342e1,1.67339e-3,4.01875e1,2.62461e4,2.99516e0,2.99247e2,3.03045e2,3.79725e0,3.09e3,4.2981439677e6,9.9977860843e11,4.63076359568e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 01:04:17,6.342e1,1.70221e-3,4.06975e1,2.6339e4,3.00577e0,2.99157e2,3.02918e2,3.7609e0,3.09e3,4.2981439677e6,9.9977939387e11,4.63076860952e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 01:04:47,6.342e1,1.69646e-3,4.07415e1,2.64945e4,3.02352e0,2.99167e2,3.02948e2,3.78106e0,3.07e3,4.2981439677e6,9.9978019631e11,4.63077377429e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 01:05:18,6.342e1,1.67707e-3,4.0276e1,2.62624e4,2.99703e0,2.99094e2,3.02886e2,3.79127e0,3.074e3,4.2981439677e6,9.9978098218e11,4.63077879895e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 01:05:48,6.342e1,1.7026e-3,4.0657e1,2.65446e4,3.02923e0,2.99054e2,3.02852e2,3.79828e0,3.084e3,4.2981439677e6,9.9978177319e11,4.63078385642e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 01:06:18,6.342e1,1.75094e-3,4.20499e1,2.74538e4,3.13299e0,2.99025e2,3.02821e2,3.79548e0,3.206e3,4.2981439677e6,9.9978257197e11,4.63078894651e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.604497e4,3.9913e1,1
2026-04-20 01:06:49,6.342e1,1.69091e-3,4.08063e1,2.66456e4,3.04075e0,2.99001e2,3.02799e2,3.79809e0,3.074e3,4.2981439677e6,9.9978336748e11,4.63079403879e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.346977e4,3.8356e1,1
2026-04-20 01:07:19,6.342e1,1.68225e-3,4.04002e1,2.61822e4,2.98787e0,2.98989e2,3.02757e2,3.76805e0,3.09e3,4.2981439677e6,9.9978420311e11,4.63079937601e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 01:07:49,6.342e1,1.68334e-3,4.06376e1,2.63483e4,3.00683e0,2.98968e2,3.02739e2,3.77122e0,3.084e3,4.2981439677e6,9.9978499441e11,4.63080446719e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.361456e4,3.8444e1,1
2026-04-20 01:08:19,6.342e1,1.69084e-3,4.06067e1,2.65072e4,3.02496e0,2.98967e2,3.02762e2,3.79546e0,3.074e3,4.2981439677e6,9.9978578295e11,4.63080951273e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 01:08:49,6.342e1,1.68192e-3,4.03926e1,2.60874e4,2.97705e0,2.98966e2,3.02717e2,3.75004e0,3.104e3,4.2981439677e6,9.9978657908e11,4.63081460694e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.432817e4,3.8875e1,1
2026-04-20 01:09:19,6.342e1,1.70091e-3,4.08484e1,2.64714e4,3.02088e0,2.98997e2,3.02765e2,3.76788e0,3.084e3,4.2981439677e6,9.9978736579e11,4.63081967729e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 01:09:49,6.342e1,1.67689e-3,4.02414e1,2.61285e4,2.98174e0,2.99014e2,3.0279e2,3.77561e0,3.104e3,4.2981439677e6,9.9978815532e11,4.63082473715e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.443159e4,3.8937e1,1
2026-04-20 01:10:20,6.342e1,1.68203e-3,4.0395e1,2.6064e4,2.97438e0,2.99054e2,3.02806e2,3.7522e0,3.08e3,4.2981439677e6,9.9978893213e11,4.63082975259e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 01:10:50,6.342e1,1.68233e-3,3.99927e1,2.60089e4,2.9681e0,2.99098e2,3.02879e2,3.78086e0,3.09e3,4.2981439677e6,9.9978972339e11,4.63083483455e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8588e1,1
2026-04-20 01:11:20,6.342e1,1.67977e-3,4.03407e1,2.61339e4,2.98236e0,2.99125e2,3.02892e2,3.76664e0,3.08e3,4.2981439677e6,9.9979051116e11,4.63083988724e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 01:11:50,6.342e1,1.70169e-3,4.08673e1,2.62272e4,2.99301e0,2.9916e2,3.02892e2,3.73256e0,3.08e3,4.2981439677e6,9.9979132217e11,4.63084514087e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 01:12:20,6.342e1,1.67649e-3,4.02621e1,2.58314e4,2.94784e0,2.99216e2,3.02946e2,3.73026e0,3.077e3,4.2981439677e6,9.9979210938e11,4.63085025149e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 01:12:50,6.342e1,1.67307e-3,4.0101e1,2.60583e4,2.97374e0,2.99228e2,3.03007e2,3.77851e0,3.08e3,4.2981439677e6,9.9979289168e11,4.6308552933e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 01:13:20,6.342e1,1.67145e-3,4.01409e1,2.58864e4,2.95412e0,2.99235e2,3.02985e2,3.74952e0,3.08e3,4.2981439677e6,9.9979368107e11,4.63086036939e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.382141e4,3.8569e1,1
2026-04-20 01:13:50,6.342e1,1.73819e-3,4.17438e1,2.6915e4,3.0715e0,2.99277e2,3.03028e2,3.75145e0,3.253e3,4.2981439677e6,9.9979446115e11,4.63086541957e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.720329e4,4.0612e1,1
2026-04-20 01:14:20,6.342e1,1.72369e-3,4.17015e1,2.68896e4,3.0686e0,2.99279e2,3.03034e2,3.75481e0,3.239e3,4.2981439677e6,9.9979526535e11,4.63087063158e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.687234e4,4.0413e1,1
2026-04-20 01:14:51,6.342e1,1.68506e-3,4.02096e1,2.60758e4,2.97573e0,2.99284e2,3.03056e2,3.77126e0,3.064e3,4.2981439677e6,9.9979604099e11,4.63087563768e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 01:15:21,6.342e1,1.69031e-3,4.02969e1,2.59689e4,2.96353e0,2.99268e2,3.03015e2,3.74737e0,3.084e3,4.2981439677e6,9.9979683057e11,4.6308807147e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 01:15:51,6.342e1,1.69256e-3,4.07361e1,2.63629e4,3.0085e0,2.99276e2,3.03038e2,3.76175e0,3.074e3,4.2981439677e6,9.9979762091e11,4.63088582344e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 01:16:22,6.342e1,1.68358e-3,4.04621e1,2.61619e4,2.98555e0,2.99259e2,3.03016e2,3.75711e0,3.107e3,4.2981439677e6,9.9979841712e11,4.63089094474e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.432817e4,3.8875e1,1
2026-04-20 01:16:52,6.342e1,1.68875e-3,4.05563e1,2.6183e4,2.98797e0,2.99288e2,3.03042e2,3.75363e0,3.084e3,4.2981439677e6,9.9979923254e11,4.63089621014e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 01:17:22,6.342e1,1.69051e-3,4.05988e1,2.62189e4,2.99206e0,2.99263e2,3.03018e2,3.75485e0,3.144e3,4.2981439677e6,9.9980002366e11,4.63090131003e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.693439e4,4.045e1,1
2026-04-20 01:17:52,6.342e1,1.70024e-3,4.09458e1,2.63706e4,3.00937e0,2.99287e2,3.03033e2,3.74529e0,3.166e3,4.2981439677e6,9.9980080859e11,4.6309064038e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.631387e4,4.0075e1,1
2026-04-20 01:18:22,6.342e1,1.73861e-3,4.17539e1,2.71306e4,3.09611e0,2.99265e2,3.03043e2,3.77819e0,3.189e3,4.2981439677e6,9.9980159063e11,4.63091144943e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.451433e4,3.8987e1,1
2026-04-20 01:18:52,6.342e1,1.71698e-3,4.11049e1,2.65091e4,3.02518e0,2.99239e2,3.0299e2,3.75065e0,3.169e3,4.2981439677e6,9.9980238385e11,4.6309165624e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.461775e4,3.905e1,1
2026-04-20 01:19:22,6.342e1,1.68842e-3,4.05485e1,2.60783e4,2.97602e0,2.99245e2,3.02985e2,3.7395e0,3.077e3,4.2981439677e6,9.9980317299e11,4.63092166856e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 01:19:52,6.342e1,1.67334e-3,4.02742e1,2.59242e4,2.95844e0,2.99227e2,3.0297e2,3.74256e0,3.067e3,4.2981439677e6,9.998039531e11,4.63092670228e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.35008e4,3.8375e1,1
2026-04-20 01:20:22,6.342e1,1.70492e-3,4.09447e1,2.63676e4,3.00903e0,2.9923e2,3.02975e2,3.7448e0,3.084e3,4.2981439677e6,9.9980474607e11,4.63093181711e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 01:20:52,6.342e1,1.73457e-3,4.14038e1,2.67885e4,3.05706e0,2.99207e2,3.0297e2,3.76226e0,3.209e3,4.2981439677e6,9.9980555491e11,4.63093702965e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.596223e4,3.9862e1,1
2026-04-20 01:21:22,6.342e1,1.6738e-3,4.01974e1,2.60601e4,2.97394e0,2.99225e2,3.02995e2,3.76939e0,3.09e3,4.2981439677e6,9.9980634288e11,4.63094210895e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 01:21:52,6.342e1,1.67096e-3,4.01369e1,2.5803e4,2.9446e0,2.9923e2,3.02968e2,3.7378e0,3.084e3,4.2981439677e6,9.9980713621e11,4.63094721707e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.398688e4,3.8669e1,1
2026-04-20 01:22:23,6.342e1,1.67416e-3,4.0206e1,2.58268e4,2.94732e0,2.99259e2,3.02995e2,3.7352e0,3.084e3,4.2981439677e6,9.9980791185e11,4.63095223899e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 01:22:53,6.342e1,1.6725e-3,4.01661e1,2.61591e4,2.98523e0,2.99241e2,3.03027e2,3.78588e0,3.07e3,4.2981439677e6,9.9980871051e11,4.63095736734e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 01:23:23,6.342e1,1.68173e-3,4.02563e1,2.60733e4,2.97545e0,2.99224e2,3.02991e2,3.76667e0,3.077e3,4.2981439677e6,9.9980949441e11,4.63096240422e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 01:23:53,6.342e1,1.68941e-3,4.03002e1,2.61545e4,2.98471e0,2.99237e2,3.03013e2,3.77532e0,3.09e3,4.2981439677e6,9.9981029573e11,4.6309675457e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8588e1,1
2026-04-20 01:24:23,6.342e1,1.66753e-3,4.0193e1,2.61095e4,2.97957e0,2.99214e2,3.02991e2,3.77735e0,3.077e3,4.2981439677e6,9.9981107798e11,4.63097255372e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 01:24:53,6.342e1,1.68685e-3,4.0428e1,2.62739e4,2.99833e0,2.99204e2,3.02984e2,3.77962e0,3.094e3,4.2981439677e6,9.9981186528e11,4.63097759263e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.395586e4,3.865e1,1
2026-04-20 01:25:24,6.342e1,1.75904e-3,4.22445e1,2.73152e4,3.11717e0,2.99177e2,3.02936e2,3.75947e0,3.249e3,4.2981439677e6,9.9981266134e11,4.6309827126e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.687234e4,4.0413e1,1
2026-04-20 01:25:54,6.342e1,1.68808e-3,4.05405e1,2.60565e4,2.97353e0,2.99195e2,3.02932e2,3.73718e0,3.077e3,4.2981439677e6,9.9981345132e11,4.63098781957e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 01:26:24,6.342e1,1.67473e-3,4.02198e1,2.62613e4,2.9969e0,2.99173e2,3.02969e2,3.79589e0,3.077e3,4.2981439677e6,9.998142727e11,4.6309930907e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 01:26:54,6.342e1,1.74445e-3,4.18429e1,2.72583e4,3.11068e0,2.99136e2,3.02924e2,3.78755e0,3.246e3,4.2981439677e6,9.9981506613e11,4.63099815361e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.687234e4,4.0413e1,1
2026-04-20 01:27:24,6.342e1,1.70237e-3,4.08836e1,2.63484e4,3.00684e0,2.99153e2,3.02901e2,3.74758e0,3.08e3,4.2981439677e6,9.9981585466e11,4.63100324228e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8587e1,1
2026-04-20 01:27:54,6.342e1,1.69164e-3,4.04645e1,2.64243e4,3.0155e0,2.99133e2,3.02931e2,3.79778e0,3.097e3,4.2981439677e6,9.9981664263e11,4.6310082993e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 01:28:24,6.342e1,1.66463e-3,3.9979e1,2.57649e4,2.94026e0,2.99113e2,3.02859e2,3.74615e0,3.107e3,4.2981439677e6,9.9981742654e11,4.63101332098e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.467981e4,3.9088e1,1
2026-04-20 01:28:55,6.342e1,1.73628e-3,4.17045e1,2.69433e4,3.07473e0,2.99123e2,3.02879e2,3.7563e0,3.263e3,4.2981439677e6,9.9981821984e11,4.63101846234e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.714124e4,4.0575e1,1
