Default Datalog Configuration,2018-03-09 12:34:56
2026-04-20 01:29:25,6.342e1,1.73347e-3,4.16304e1,2.70145e4,3.08285e0,2.99132e2,3.02905e2,3.77294e0,3.253e3,4.2981439677e6,9.998190082e11,4.63102355163e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.693439e4,4.045e1,1
2026-04-20 01:29:55,6.342e1,1.68565e-3,4.02988e1,2.59374e4,2.95994e0,2.99122e2,3.02863e2,3.7408e0,3.11e3,4.2981439677e6,9.9981980215e11,4.6310286763e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.450399e4,3.8981e1,1
2026-04-20 01:30:26,6.342e1,1.6852e-3,4.03985e1,2.60207e4,2.96944e0,2.99164e2,3.0291e2,3.74689e0,3.07e3,4.2981439677e6,9.9982058685e11,4.63103377734e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 01:30:56,6.342e1,1.71479e-3,4.09111e1,2.65414e4,3.02886e0,2.99162e2,3.02934e2,3.77199e0,3.14e3,4.2981439677e6,9.9982140355e11,4.63103902532e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 01:31:26,6.342e1,1.69529e-3,4.07135e1,2.63705e4,3.00936e0,2.99158e2,3.02924e2,3.76594e0,3.077e3,4.2981439677e6,9.9982219133e11,4.63104409958e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.354217e4,3.84e1,1
2026-04-20 01:31:56,6.342e1,1.69961e-3,4.03838e1,2.61419e4,2.98328e0,2.9917e2,3.02934e2,3.76472e0,3.097e3,4.2981439677e6,9.9982297469e11,4.63104913692e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 01:32:26,6.342e1,1.68653e-3,4.06139e1,2.63134e4,3.00285e0,2.99155e2,3.02923e2,3.7678e0,3.097e3,4.2981439677e6,9.9982376144e11,4.63105419483e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.405928e4,3.8712e1,1
2026-04-20 01:32:56,6.342e1,1.68484e-3,4.05762e1,2.62389e4,2.99434e0,2.99178e2,3.02938e2,3.75999e0,3.084e3,4.2981439677e6,9.9982455023e11,4.63105928367e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.374901e4,3.8525e1,1
2026-04-20 01:33:26,6.342e1,1.65201e-3,3.9674e1,2.56511e4,2.92727e0,2.99187e2,3.02946e2,3.75917e0,3.07e3,4.2981439677e6,9.998253391e11,4.63106436743e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 01:33:56,6.342e1,1.70275e-3,4.05511e1,2.63449e4,3.00644e0,2.99188e2,3.02964e2,3.77636e0,3.104e3,4.2981439677e6,9.9982611592e11,4.63106935532e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 01:34:26,6.342e1,1.70011e-3,4.06172e1,2.60663e4,2.97464e0,2.992e2,3.02932e2,3.73129e0,3.09e3,4.2981439677e6,9.99826933e11,4.63107463498e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.395586e4,3.865e1,1
2026-04-20 01:34:57,6.342e1,1.69633e-3,4.07384e1,2.64427e4,3.0176e0,2.99238e2,3.03012e2,3.77368e0,3.064e3,4.2981439677e6,9.9982771587e11,4.63107969741e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.340772e4,3.8319e1,1
2026-04-20 01:35:27,6.342e1,1.7099e-3,4.10645e1,2.64663e4,3.02029e0,2.99218e2,3.02965e2,3.74729e0,3.153e3,4.2981439677e6,9.9982851762e11,4.63108483693e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.426612e4,3.8838e1,1
2026-04-20 01:35:57,6.342e1,1.69123e-3,4.06159e1,2.6057e4,2.97359e0,2.99233e2,3.02962e2,3.72934e0,3.074e3,4.2981439677e6,9.9982930303e11,4.63108994215e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 01:36:27,6.342e1,1.68998e-3,4.0586e1,2.61848e4,2.98817e0,2.99227e2,3.02978e2,3.75114e0,3.08e3,4.2981439677e6,9.9983009058e11,4.63109501877e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.374901e4,3.8525e1,1
2026-04-20 01:36:57,6.342e1,1.68229e-3,4.04012e1,2.61261e4,2.98148e0,2.99196e2,3.02956e2,3.75983e0,3.07e3,4.2981439677e6,9.9983087809e11,4.63110009717e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33043e4,3.8256e1,1
2026-04-20 01:37:27,6.342e1,1.70016e-3,4.0741e1,2.63064e4,3.00205e0,2.99176e2,3.02932e2,3.75641e0,3.054e3,4.2981439677e6,9.9983167034e11,4.63110518073e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.346977e4,3.8356e1,1
2026-04-20 01:37:57,6.342e1,1.73474e-3,4.14387e1,2.68084e4,3.05934e0,2.99149e2,3.02911e2,3.76184e0,3.196e3,4.2981439677e6,9.9983246745e11,4.63111030057e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.51452e4,3.9369e1,1
2026-04-20 01:38:27,6.342e1,1.68152e-3,4.03829e1,2.61762e4,2.98718e0,2.99141e2,3.0291e2,3.76879e0,3.11e3,4.2981439677e6,9.9983326206e11,4.6311154244e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.485562e4,3.9194e1,1
2026-04-20 01:38:58,6.342e1,1.68466e-3,4.04582e1,2.61396e4,2.98301e0,2.99148e2,3.02903e2,3.75515e0,3.064e3,4.2981439677e6,9.9983403175e11,4.63112037806e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 01:39:28,6.342e1,1.68099e-3,4.02945e1,2.60645e4,2.97445e0,2.9913e2,3.02891e2,3.7614e0,3.067e3,4.2981439677e6,9.9983482458e11,4.63112547824e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.351114e4,3.8381e1,1
2026-04-20 01:39:59,6.342e1,1.6794e-3,4.01422e1,2.5993e4,2.96628e0,2.99144e2,3.02909e2,3.76586e0,3.077e3,4.2981439677e6,9.9983566755e11,4.63113091092e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.354217e4,3.84e1,1
2026-04-20 01:40:29,6.342e1,1.68807e-3,4.05401e1,2.63659e4,3.00883e0,2.99153e2,3.02935e2,3.78139e0,3.057e3,4.2981439677e6,9.9983645631e11,4.63113596995e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 01:40:59,6.342e1,1.67187e-3,4.01669e1,2.60748e4,2.97562e0,2.99161e2,3.02933e2,3.77242e0,3.067e3,4.2981439677e6,9.9983724416e11,4.63114102935e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.329396e4,3.825e1,1
2026-04-20 01:41:29,6.342e1,1.67395e-3,4.0201e1,2.6161e4,2.98545e0,2.9917e2,3.02953e2,3.7837e0,3.074e3,4.2981439677e6,9.9983803127e11,4.6311460759e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 01:41:59,6.342e1,1.69716e-3,4.08973e1,2.64566e4,3.01919e0,2.99163e2,3.02925e2,3.7617e0,3.067e3,4.2981439677e6,9.9983882476e11,4.63115116822e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 01:42:29,6.342e1,1.68645e-3,4.05012e1,2.62021e4,2.99015e0,2.99172e2,3.02934e2,3.76196e0,3.08e3,4.2981439677e6,9.9983961592e11,4.63115626047e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 01:42:59,6.342e1,1.68584e-3,4.04865e1,2.61643e4,2.98583e0,2.9917e2,3.02927e2,3.75744e0,3.077e3,4.2981439677e6,9.9984040391e11,4.63116134608e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 01:43:29,6.342e1,1.68367e-3,4.04344e1,2.59783e4,2.9646e0,2.99191e2,3.02926e2,3.7355e0,3.084e3,4.2981439677e6,9.9984119256e11,4.63116644935e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 01:44:00,6.342e1,1.74392e-3,4.18814e1,2.70361e4,3.08532e0,2.99192e2,3.02948e2,3.75557e0,3.233e3,4.2981439677e6,9.9984196095e11,4.63117140987e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.658276e4,4.0237e1,1
2026-04-20 01:44:30,6.342e1,1.6771e-3,4.0302e1,2.59435e4,2.96063e0,2.99182e2,3.0292e2,3.73771e0,3.09e3,4.2981439677e6,9.9984278415e11,4.63117672166e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 01:45:00,6.342e1,1.69568e-3,4.07228e1,2.62378e4,2.99422e0,2.99167e2,3.02913e2,3.74612e0,3.08e3,4.2981439677e6,9.9984354857e11,4.63118164857e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8588e1,1
2026-04-20 01:45:30,6.342e1,1.69232e-3,4.06423e1,2.61325e4,2.98221e0,2.99164e2,3.02902e2,3.73847e0,3.077e3,4.2981439677e6,9.9984434523e11,4.6311867838e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.354217e4,3.84e1,1
2026-04-20 01:46:00,6.342e1,1.68745e-3,4.05251e1,2.60741e4,2.97554e0,2.99159e2,3.029e2,3.7409e0,3.094e3,4.2981439677e6,9.998451695e11,4.63119211165e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.423509e4,3.8819e1,1
2026-04-20 01:46:30,6.342e1,1.66138e-3,3.98991e1,2.59052e4,2.95626e0,2.99155e2,3.0293e2,3.77501e0,3.08e3,4.2981439677e6,9.9984595571e11,4.63119719484e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 01:47:00,6.342e1,1.70925e-3,4.10486e1,2.64641e4,3.02004e0,2.99133e2,3.02881e2,3.74843e0,3.097e3,4.2981439677e6,9.9984674954e11,4.63120229309e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.441091e4,3.8925e1,1
2026-04-20 01:47:30,6.342e1,1.69683e-3,4.07504e1,2.62928e4,3.0005e0,2.99152e2,3.02905e2,3.753e0,3.094e3,4.2981439677e6,9.9984753123e11,4.63120734281e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 01:48:00,6.342e1,1.68037e-3,4.03552e1,2.63263e4,3.00432e0,2.99113e2,3.02906e2,3.79303e0,3.067e3,4.2981439677e6,9.9984830532e11,4.6312123043e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.333533e4,3.8275e1,1
2026-04-20 01:48:30,6.342e1,1.68596e-3,4.04895e1,2.61128e4,2.97996e0,2.99105e2,3.02853e2,3.748e0,3.074e3,4.2981439677e6,9.9984910374e11,4.63121741628e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 01:49:01,6.342e1,1.67507e-3,4.02279e1,2.61679e4,2.98624e0,2.99107e2,3.0289e2,3.78213e0,3.077e3,4.2981439677e6,9.9984991845e11,4.63122265187e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 01:49:31,6.342e1,1.66903e-3,4.00829e1,2.59528e4,2.96169e0,2.99092e2,3.02857e2,3.7646e0,3.074e3,4.2981439677e6,9.9985071972e11,4.63122779069e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 01:50:01,6.342e1,1.72416e-3,4.14069e1,2.68254e4,3.06128e0,2.99092e2,3.02859e2,3.76676e0,3.15e3,4.2981439677e6,9.9985151497e11,4.63123290928e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.67896e4,4.0363e1,1
2026-04-20 01:50:31,6.342e1,1.69018e-3,4.03754e1,2.60635e4,2.97433e0,2.99109e2,3.02864e2,3.75515e0,3.077e3,4.2981439677e6,9.9985230021e11,4.63123798168e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 01:51:01,6.342e1,1.69081e-3,4.03295e1,2.61953e4,2.98937e0,2.99105e2,3.02884e2,3.77899e0,3.084e3,4.2981439677e6,9.998530892e11,4.63124304314e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 01:51:31,6.342e1,1.66199e-3,4.01958e1,2.58784e4,2.95321e0,2.99117e2,3.02858e2,3.74117e0,3.077e3,4.2981439677e6,9.9985387868e11,4.6312481181e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 01:52:01,6.342e1,1.68441e-3,4.08427e1,2.65593e4,3.03091e0,2.99154e2,3.02937e2,3.78251e0,3.163e3,4.2981439677e6,9.9985465494e11,4.63125312011e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.693439e4,4.045e1,1
2026-04-20 01:52:31,6.342e1,1.68671e-3,4.03043e1,2.60837e4,2.97663e0,2.99125e2,3.02888e2,3.7628e0,3.09e3,4.2981439677e6,9.9985545814e11,4.63125827404e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 01:53:02,6.342e1,1.68358e-3,4.05347e1,2.63929e4,3.01192e0,2.99121e2,3.02909e2,3.78781e0,3.077e3,4.2981439677e6,9.9985623785e11,4.63126327992e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 01:53:32,6.342e1,1.68128e-3,4.03225e1,2.61806e4,2.98769e0,2.9907e2,3.02844e2,3.77384e0,3.074e3,4.2981439677e6,9.9985703713e11,4.63126838109e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.378004e4,3.8544e1,1
2026-04-20 01:54:02,6.342e1,1.68747e-3,4.05258e1,2.62579e4,2.99652e0,2.99094e2,3.02862e2,3.76723e0,3.067e3,4.2981439677e6,9.9985782244e11,4.63127343611e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.35008e4,3.8375e1,1
2026-04-20 01:54:32,6.342e1,1.67915e-3,4.01271e1,2.60715e4,2.97525e0,2.99082e2,3.02859e2,3.77732e0,3.074e3,4.2981439677e6,9.9985861443e11,4.6312785228e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 01:55:02,6.342e1,1.67583e-3,4.06736e1,2.64516e4,3.01862e0,2.99096e2,3.02875e2,3.77934e0,3.077e3,4.2981439677e6,9.9985941575e11,4.63128366535e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 01:55:32,6.342e1,1.67604e-3,4.028e1,2.61218e4,2.98098e0,2.99108e2,3.02878e2,3.76988e0,3.15e3,4.2981439677e6,9.9986020148e11,4.63128872236e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.554855e4,3.9613e1,1
2026-04-20 01:56:02,6.342e1,1.68943e-3,4.05794e1,2.60373e4,2.97134e0,2.99134e2,3.02863e2,3.72979e0,3.067e3,4.2981439677e6,9.9986099333e11,4.63129385501e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 01:56:33,6.342e1,1.67736e-3,4.04901e1,2.62963e4,3.00089e0,2.99133e2,3.02909e2,3.77576e0,3.11e3,4.2981439677e6,9.9986178789e11,4.63129898397e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.488665e4,3.9212e1,1
2026-04-20 01:57:03,6.342e1,1.67266e-3,4.02361e1,2.60646e4,2.97445e0,2.99133e2,3.02899e2,3.76638e0,3.09e3,4.2981439677e6,9.9986257614e11,4.63130405877e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 01:57:33,6.342e1,1.68754e-3,4.05273e1,2.63042e4,3.00179e0,2.99145e2,3.02919e2,3.77373e0,3.08e3,4.2981439677e6,9.9986336216e11,4.63130910648e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8588e1,1
2026-04-20 01:58:03,6.342e1,1.68004e-3,4.04357e1,2.59099e4,2.9568e0,2.99166e2,3.0289e2,3.72331e0,3.08e3,4.2981439677e6,9.9986415484e11,4.63131422521e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.388346e4,3.8606e1,1
2026-04-20 01:58:33,6.342e1,1.68775e-3,4.05324e1,2.59847e4,2.96534e0,2.99196e2,3.02922e2,3.72602e0,3.084e3,4.2981439677e6,9.99864945e11,4.63131935126e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 01:59:04,6.342e1,1.70176e-3,4.07476e1,2.63291e4,3.00464e0,2.99201e2,3.0296e2,3.75894e0,3.08e3,4.2981439677e6,9.9986573383e11,4.63132445739e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 01:59:34,6.342e1,1.74201e-3,4.18864e1,2.71196e4,3.09485e0,2.99202e2,3.02967e2,3.76543e0,3.239e3,4.2981439677e6,9.9986654253e11,4.63132967145e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.665516e4,4.0281e1,1
2026-04-20 02:00:04,6.342e1,1.68624e-3,4.02723e1,2.60096e4,2.96818e0,2.99225e2,3.0298e2,3.75508e0,3.077e3,4.2981439677e6,9.9986731622e11,4.63133466736e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 02:00:34,6.342e1,1.66605e-3,4.00112e1,2.56152e4,2.92316e0,2.99221e2,3.02943e2,3.72223e0,3.09e3,4.2981439677e6,9.9986810909e11,4.63133977983e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.405928e4,3.8712e1,1
2026-04-20 02:01:04,6.342e1,1.67667e-3,4.01107e1,2.60321e4,2.97074e0,2.99247e2,3.03021e2,3.77337e0,3.09e3,4.2981439677e6,9.9986889268e11,4.63134484588e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.374901e4,3.8525e1,1
2026-04-20 02:01:34,6.342e1,1.69312e-3,4.04086e1,2.62631e4,2.9971e0,2.99231e2,3.03009e2,3.77871e0,3.084e3,4.2981439677e6,9.9986968435e11,4.63134991913e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8588e1,1
2026-04-20 02:02:04,6.342e1,1.67688e-3,4.02774e1,2.57501e4,2.93857e0,2.99242e2,3.0296e2,3.7182e0,3.074e3,4.2981439677e6,9.9987047647e11,4.63135502504e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 02:02:35,6.342e1,1.65547e-3,3.97573e1,2.56862e4,2.93127e0,2.99279e2,3.03035e2,3.75575e0,3.084e3,4.2981439677e6,9.9987126223e11,4.63136011795e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.388346e4,3.8606e1,1
2026-04-20 02:03:05,6.342e1,1.66517e-3,4.02205e1,2.57961e4,2.94381e0,2.99264e2,3.02993e2,3.72902e0,3.074e3,4.2981439677e6,9.9987208736e11,4.63136543817e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 02:03:35,6.342e1,1.69021e-3,4.05914e1,2.61298e4,2.9819e0,2.99283e2,3.03027e2,3.74344e0,3.09e3,4.2981439677e6,9.9987287332e11,4.63137053196e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8588e1,1
2026-04-20 02:04:05,6.342e1,1.72045e-3,4.13178e1,2.66832e4,3.04505e0,2.99274e2,3.03029e2,3.75485e0,3.226e3,4.2981439677e6,9.9987366569e11,4.63137563913e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.724466e4,4.0638e1,1
2026-04-20 02:04:35,6.342e1,1.69925e-3,4.08085e1,2.60887e4,2.97721e0,2.99285e2,3.03002e2,3.71697e0,3.08e3,4.2981439677e6,9.998744535e11,4.63138075213e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 02:05:05,6.342e1,1.7527e-3,4.21783e1,2.73893e4,3.12563e0,2.99271e2,3.03047e2,3.77616e0,3.213e3,4.2981439677e6,9.9987523983e11,4.63138582094e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.67896e4,4.0363e1,1
2026-04-20 02:05:35,6.342e1,1.6812e-3,4.0348e1,2.58631e4,2.95145e0,2.99277e2,3.03004e2,3.72736e0,3.117e3,4.2981439677e6,9.9987602956e11,4.63139092094e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 02:06:05,6.342e1,1.67351e-3,4.02656e1,2.598e4,2.9648e0,2.99297e2,3.03052e2,3.75546e0,3.067e3,4.2981439677e6,9.998768118e11,4.63139599202e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 02:06:36,6.342e1,1.67964e-3,4.03378e1,2.59698e4,2.96364e0,2.99284e2,3.03026e2,3.74218e0,3.09e3,4.2981439677e6,9.9987759658e11,4.63140103359e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.412133e4,3.875e1,1
2026-04-20 02:07:06,6.342e1,1.74545e-3,4.19181e1,2.71593e4,3.09938e0,2.99244e2,3.03011e2,3.76712e0,3.246e3,4.2981439677e6,9.9987838403e11,4.63140611237e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.714124e4,4.0575e1,1
2026-04-20 02:07:36,6.342e1,1.67606e-3,4.02516e1,2.60024e4,2.96736e0,2.99222e2,3.02978e2,3.75668e0,3.094e3,4.2981439677e6,9.9987917562e11,4.63141120229e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 02:08:06,6.342e1,1.67573e-3,4.02437e1,2.58289e4,2.94755e0,2.99194e2,3.02926e2,3.73162e0,3.09e3,4.2981439677e6,9.9987997153e11,4.63141635325e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8588e1,1
2026-04-20 02:08:36,6.342e1,1.72422e-3,4.14084e1,2.6898e4,3.06956e0,2.99175e2,3.02952e2,3.77681e0,3.206e3,4.2981439677e6,9.9988076642e11,4.63142148151e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.683097e4,4.0387e1,1
2026-04-20 02:09:07,6.342e1,1.65241e-3,3.96837e1,2.54545e4,2.90483e0,2.9916e2,3.02891e2,3.73132e0,3.08e3,4.2981439677e6,9.9988158249e11,4.63142675187e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 02:09:37,6.342e1,1.70685e-3,4.09911e1,2.65955e4,3.03504e0,2.99153e2,3.02925e2,3.77236e0,3.09e3,4.2981439677e6,9.9988236923e11,4.63143181823e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.395586e4,3.865e1,1
2026-04-20 02:10:07,6.342e1,1.66179e-3,3.99089e1,2.58078e4,2.94515e0,2.9911e2,3.02869e2,3.75901e0,3.064e3,4.2981439677e6,9.9988315833e11,4.63143688552e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 02:10:37,6.342e1,1.68547e-3,4.04821e1,2.618e4,2.98762e0,2.99112e2,3.02868e2,3.75639e0,3.074e3,4.2981439677e6,9.9988394561e11,4.63144195201e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 02:11:07,6.342e1,1.66314e-3,4.00844e1,2.58216e4,2.94673e0,2.99114e2,3.02858e2,3.74388e0,3.08e3,4.2981439677e6,9.9988472428e11,4.63144697372e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8587e1,1
2026-04-20 02:11:37,6.342e1,1.69035e-3,4.06351e1,2.63372e4,3.00556e0,2.99128e2,3.02898e2,3.76956e0,3.07e3,4.2981439677e6,9.9988552283e11,4.63145212947e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.354217e4,3.84e1,1
2026-04-20 02:12:07,6.342e1,1.74762e-3,4.19702e1,2.72138e4,3.1056e0,2.99119e2,3.02886e2,3.76727e0,3.199e3,4.2981439677e6,9.9988632324e11,4.63145727372e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.542444e4,3.9537e1,1
2026-04-20 02:12:38,6.342e1,1.6798e-3,4.0411e1,2.60431e4,2.972e0,2.99155e2,3.02901e2,3.7454e0,3.08e3,4.2981439677e6,9.9988709311e11,4.63146225654e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 02:13:08,6.342e1,1.68193e-3,4.03198e1,2.62022e4,2.99015e0,2.99159e2,3.02937e2,3.77734e0,3.014e3,4.2981439677e6,9.9988791578e11,4.63146754895e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.156682e4,3.7206e1,1
2026-04-20 02:13:38,6.342e1,1.73159e-3,4.15852e1,2.67469e4,3.05231e0,2.99142e2,3.02883e2,3.74107e0,3.233e3,4.2981439677e6,9.9988870181e11,4.6314726265e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.645866e4,4.0163e1,1
2026-04-20 02:14:08,6.342e1,1.67498e-3,4.02258e1,2.57854e4,2.94259e0,2.99173e2,3.029e2,3.72699e0,3.057e3,4.2981439677e6,9.998894892e11,4.63147773326e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.351114e4,3.8381e1,1
2026-04-20 02:14:38,6.342e1,1.69978e-3,4.08213e1,2.64748e4,3.02126e0,2.9916e2,3.02931e2,3.77085e0,3.067e3,4.2981439677e6,9.9989027352e11,4.63148278944e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 02:15:08,6.342e1,1.69625e-3,4.05563e1,2.6238e4,2.99424e0,2.99153e2,3.02916e2,3.76344e0,3.064e3,4.2981439677e6,9.9989106172e11,4.63148785796e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.340772e4,3.8319e1,1
2026-04-20 02:15:38,6.342e1,1.68114e-3,4.05805e1,2.6142e4,2.98328e0,2.99185e2,3.0293e2,3.74535e0,3.074e3,4.2981439677e6,9.9989185037e11,4.63149293456e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 02:16:08,6.342e1,1.69091e-3,4.06084e1,2.61238e4,2.98121e0,2.99176e2,3.02916e2,3.74033e0,3.104e3,4.2981439677e6,9.9989264189e11,4.6314980484e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.460741e4,3.9044e1,1
2026-04-20 02:16:38,6.342e1,1.68653e-3,4.0524e1,2.59508e4,2.96147e0,2.99201e2,3.02926e2,3.72489e0,3.074e3,4.2981439677e6,9.9989341925e11,4.63150308384e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 02:17:09,6.342e1,1.68162e-3,4.01684e1,2.60546e4,2.97331e0,2.99183e2,3.02952e2,3.76983e0,3.097e3,4.2981439677e6,9.998942407e11,4.6315083813e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.453502e4,3.9e1,1
2026-04-20 02:17:39,6.342e1,1.72559e-3,4.13295e1,2.66061e4,3.03625e0,2.99168e2,3.02911e2,3.74289e0,3.219e3,4.2981439677e6,9.9989500837e11,4.63151333678e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.616908e4,3.9987e1,1
2026-04-20 02:18:09,6.342e1,1.7011e-3,4.08464e1,2.64354e4,3.01677e0,2.99181e2,3.02943e2,3.76262e0,3.08e3,4.2981439677e6,9.9989582507e11,4.63151861119e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 02:18:40,6.342e1,1.65839e-3,3.98273e1,2.57944e4,2.94362e0,2.99195e2,3.0296e2,3.76452e0,3.094e3,4.2981439677e6,9.9989661847e11,4.63152370527e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.433852e4,3.8881e1,1
2026-04-20 02:19:10,6.342e1,1.67745e-3,4.05696e1,2.61225e4,2.98106e0,2.99224e2,3.02971e2,3.74645e0,3.06e3,4.2981439677e6,9.9989740049e11,4.63152877148e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.340772e4,3.8319e1,1
2026-04-20 02:19:40,6.342e1,1.6759e-3,4.01963e1,2.5806e4,2.94494e0,2.99233e2,3.02966e2,3.73271e0,3.077e3,4.2981439677e6,9.9989819036e11,4.63153388216e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 02:20:10,6.342e1,1.67652e-3,4.02627e1,2.61484e4,2.98401e0,2.99241e2,3.03017e2,3.77602e0,3.08e3,4.2981439677e6,9.9989897144e11,4.63153891585e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 02:20:40,6.342e1,1.6956e-3,4.07209e1,2.61206e4,2.98084e0,2.9923e2,3.0296e2,3.72953e0,3.084e3,4.2981439677e6,9.9989976307e11,4.63154401326e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 02:21:10,6.342e1,1.68735e-3,4.05227e1,2.5921e4,2.95807e0,2.99252e2,3.02973e2,3.72094e0,3.074e3,4.2981439677e6,9.999005387e11,4.63154905969e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.346977e4,3.8356e1,1
2026-04-20 02:21:40,6.342e1,1.68764e-3,4.01397e1,2.58337e4,2.9481e0,2.99264e2,3.03008e2,3.74332e0,3.067e3,4.2981439677e6,9.9990132811e11,4.63155416701e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 02:22:10,6.342e1,1.70418e-3,4.0692e1,2.60763e4,2.97579e0,2.99265e2,3.02991e2,3.72528e0,3.067e3,4.2981439677e6,9.9990212076e11,4.63155929446e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 02:22:40,6.342e1,1.68081e-3,4.03657e1,2.6149e4,2.98408e0,2.9927e2,3.03037e2,3.76739e0,3.084e3,4.2981439677e6,9.9990290542e11,4.63156435888e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 02:23:10,6.342e1,1.68926e-3,4.05591e1,2.63915e4,3.01175e0,2.9924e2,3.03022e2,3.78269e0,3.084e3,4.2981439677e6,9.999037009e11,4.63156945861e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 02:23:40,6.342e1,1.6685e-3,3.99625e1,2.56325e4,2.92514e0,2.99222e2,3.02951e2,3.72928e0,3.067e3,4.2981439677e6,9.9990450589e11,4.63157465483e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.351114e4,3.8381e1,1
2026-04-20 02:24:10,6.342e1,1.74107e-3,4.2007e1,2.70551e4,3.08749e0,2.99214e2,3.02957e2,3.74323e0,3.203e3,4.2981439677e6,9.9990528499e11,4.63157967517e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.658276e4,4.0237e1,1
2026-04-20 02:24:41,6.342e1,1.73734e-3,4.19272e1,2.71602e4,3.09948e0,2.99214e2,3.02981e2,3.76667e0,3.226e3,4.2981439677e6,9.9990607122e11,4.63158475804e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.67896e4,4.0363e1,1
2026-04-20 02:25:11,6.342e1,1.69716e-3,4.06648e1,2.63726e4,3.00961e0,2.99206e2,3.02978e2,3.77141e0,3.127e3,4.2981439677e6,9.9990685817e11,4.63158982732e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 02:25:41,6.342e1,1.66976e-3,4.01349e1,2.59784e4,2.96462e0,2.99196e2,3.0296e2,3.7631e0,3.06e3,4.2981439677e6,9.9990765025e11,4.63159492944e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 02:26:11,6.342e1,1.68474e-3,4.07324e1,2.64555e4,3.01906e0,2.99215e2,3.0299e2,3.77494e0,3.067e3,4.2981439677e6,9.9990844913e11,4.63160006402e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 02:26:41,6.342e1,1.66631e-3,3.99063e1,2.57076e4,2.93371e0,2.99214e2,3.0296e2,3.74673e0,3.064e3,4.2981439677e6,9.9990922987e11,4.63160509003e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.35008e4,3.8375e1,1
2026-04-20 02:27:12,6.342e1,1.73425e-3,4.08124e1,2.64704e4,3.02076e0,2.99239e2,3.03007e2,3.76892e0,3.15e3,4.2981439677e6,9.9991001703e11,4.63161016029e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 02:27:42,6.342e1,1.67563e-3,4.03226e1,2.61806e4,2.98769e0,2.99211e2,3.02986e2,3.77483e0,3.074e3,4.2981439677e6,9.9991080867e11,4.63161526188e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 02:28:12,6.342e1,1.67563e-3,4.02414e1,2.61598e4,2.98531e0,2.99201e2,3.02981e2,3.77968e0,3.09e3,4.2981439677e6,9.9991161003e11,4.63162039314e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.35732e4,3.8419e1,1
2026-04-20 02:28:42,6.342e1,1.69193e-3,4.06329e1,2.60902e4,2.97738e0,2.99182e2,3.02915e2,3.73299e0,3.084e3,4.2981439677e6,9.999123961e11,4.63162546418e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 02:29:12,6.342e1,1.68925e-3,4.06791e1,2.64931e4,3.02335e0,2.99175e2,3.02962e2,3.78666e0,3.13e3,4.2981439677e6,9.9991320498e11,4.63163067093e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.569334e4,3.97e1,1
2026-04-20 02:29:42,6.342e1,1.68185e-3,4.02359e1,2.61495e4,2.98414e0,2.99131e2,3.02907e2,3.77635e0,3.08e3,4.2981439677e6,9.9991399327e11,4.63163572386e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 02:30:12,6.342e1,1.69651e-3,4.11209e1,2.68041e4,3.05884e0,2.99118e2,3.02908e2,3.79026e0,3.077e3,4.2981439677e6,9.9991477366e11,4.63164071654e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 02:30:42,6.342e1,1.68009e-3,4.03484e1,2.62959e4,3.00085e0,2.99093e2,3.02882e2,3.78929e0,3.074e3,4.2981439677e6,9.9991556596e11,4.6316457772e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 02:31:13,6.342e1,1.70228e-3,4.08814e1,2.6444e4,3.01775e0,2.99088e2,3.02849e2,3.76092e0,3.077e3,4.2981439677e6,9.9991636034e11,4.63165088459e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 02:31:43,6.342e1,1.73036e-3,4.15558e1,2.67131e4,3.04846e0,2.99106e2,3.02842e2,3.73565e0,3.216e3,4.2981439677e6,9.9991718042e11,4.63165617191e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.610702e4,3.995e1,1
2026-04-20 02:32:13,6.342e1,1.71083e-3,4.10866e1,2.62836e4,2.99944e0,2.99128e2,3.02847e2,3.71941e0,3.08e3,4.2981439677e6,9.9991796339e11,4.63166125824e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 02:32:43,6.342e1,1.694e-3,4.06826e1,2.6236e4,2.99401e0,2.99139e2,3.02888e2,3.74956e0,3.077e3,4.2981439677e6,9.9991875769e11,4.63166637568e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 02:33:14,6.342e1,1.68906e-3,4.0564e1,2.61228e4,2.98109e0,2.99174e2,3.02918e2,3.74429e0,3.064e3,4.2981439677e6,9.9991954111e11,4.63167144728e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 02:33:44,6.342e1,1.68134e-3,4.00637e1,2.60092e4,2.96813e0,2.99181e2,3.02957e2,3.7762e0,3.064e3,4.2981439677e6,9.9992032248e11,4.63167647742e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 02:34:14,6.342e1,1.69936e-3,4.0573e1,2.62241e4,2.99266e0,2.99196e2,3.02956e2,3.75957e0,3.11e3,4.2981439677e6,9.9992109941e11,4.63168146352e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.474186e4,3.9125e1,1
2026-04-20 02:34:44,6.342e1,1.69529e-3,4.05511e1,2.60381e4,2.97143e0,2.99218e2,3.02953e2,3.73429e0,3.084e3,4.2981439677e6,9.9992190186e11,4.63168666325e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.374901e4,3.8525e1,1
2026-04-20 02:35:14,6.342e1,1.73842e-3,4.16869e1,2.67833e4,3.05647e0,2.99206e2,3.02943e2,3.73778e0,3.229e3,4.2981439677e6,9.9992269381e11,4.63169178904e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.648968e4,4.0181e1,1
2026-04-20 02:35:44,6.342e1,1.6772e-3,4.02984e1,2.58054e4,2.94487e0,2.99225e2,3.02949e2,3.72406e0,3.077e3,4.2981439677e6,9.9992346676e11,4.631696815e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 02:36:14,6.342e1,1.69036e-3,4.05951e1,2.62819e4,2.99925e0,2.99231e2,3.02995e2,3.76423e0,3.08e3,4.2981439677e6,9.9992425411e11,4.6317018949e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 02:36:45,6.342e1,1.66902e-3,3.99084e1,2.59052e4,2.95626e0,2.99228e2,3.03002e2,3.77328e0,3.074e3,4.2981439677e6,9.9992504396e11,4.63170696013e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 02:37:15,6.342e1,1.68186e-3,4.0582e1,2.62982e4,3.00111e0,2.99239e2,3.03006e2,3.76772e0,3.077e3,4.2981439677e6,9.9992583505e11,4.63171204491e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 02:37:45,6.342e1,1.74422e-3,4.18886e1,2.68263e4,3.06138e0,2.99249e2,3.02973e2,3.72376e0,3.233e3,4.2981439677e6,9.99926661e11,4.6317173778e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.66655e4,4.0287e1,1
2026-04-20 02:38:15,6.342e1,1.69063e-3,4.06016e1,2.62518e4,2.99582e0,2.99295e2,3.03054e2,3.7593e0,3.07e3,4.2981439677e6,9.9992744154e11,4.63172246438e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.346977e4,3.8356e1,1
2026-04-20 02:38:45,6.342e1,1.68903e-3,4.05631e1,2.62899e4,3.00016e0,2.99228e2,3.02997e2,3.76914e0,3.067e3,4.2981439677e6,9.9992823025e11,4.63172754314e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 02:39:15,6.342e1,1.67545e-3,4.0237e1,2.60674e4,2.97478e0,2.99186e2,3.02951e2,3.76425e0,3.074e3,4.2981439677e6,9.9992902098e11,4.63173262866e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 02:39:45,6.342e1,1.67372e-3,4.01955e1,2.59304e4,2.95914e0,2.9917e2,3.0292e2,3.75025e0,3.09e3,4.2981439677e6,9.9992981257e11,4.63173773241e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 02:40:15,6.342e1,1.67099e-3,4.01299e1,2.59973e4,2.96677e0,2.99159e2,3.02926e2,3.76663e0,3.067e3,4.2981439677e6,9.9993059445e11,4.6317427728e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 02:40:46,6.342e1,1.68948e-3,4.07627e1,2.65566e4,3.0306e0,2.99153e2,3.02939e2,3.78635e0,3.064e3,4.2981439677e6,9.9993137014e11,4.63174774593e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 02:41:16,6.342e1,1.67416e-3,4.05133e1,2.6384e4,3.0109e0,2.99136e2,3.02923e2,3.78713e0,3.074e3,4.2981439677e6,9.9993219281e11,4.63175300936e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 02:41:46,6.342e1,1.70285e-3,4.0895e1,2.65373e4,3.02839e0,2.99134e2,3.02911e2,3.77641e0,3.074e3,4.2981439677e6,9.9993298144e11,4.63175806387e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.351114e4,3.8381e1,1
2026-04-20 02:42:16,6.342e1,1.68448e-3,4.0501e1,2.60418e4,2.97185e0,2.99128e2,3.02861e2,3.73219e0,3.084e3,4.2981439677e6,9.9993377495e11,4.6317631672e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 02:42:46,6.342e1,1.69384e-3,4.06786e1,2.63983e4,3.01253e0,2.99157e2,3.0293e2,3.77314e0,3.074e3,4.2981439677e6,9.9993456026e11,4.63176823843e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.374901e4,3.8525e1,1
2026-04-20 02:43:16,6.342e1,1.69062e-3,4.06918e1,2.62377e4,2.9942e0,2.99135e2,3.0288e2,3.74518e0,3.084e3,4.2981439677e6,9.9993535525e11,4.63177334713e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 02:43:46,6.342e1,1.68617e-3,4.04945e1,2.60607e4,2.97401e0,2.99164e2,3.02909e2,3.74448e0,3.067e3,4.2981439677e6,9.999361376e11,4.63177841966e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 02:44:16,6.342e1,1.69968e-3,4.08189e1,2.61522e4,2.98445e0,2.99193e2,3.02918e2,3.72508e0,3.087e3,4.2981439677e6,9.9993692362e11,4.63178349767e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8588e1,1
2026-04-20 02:44:46,6.342e1,1.68628e-3,4.0651e1,2.62088e4,2.99091e0,2.99195e2,3.02946e2,3.75096e0,3.09e3,4.2981439677e6,9.9993771179e11,4.63178860795e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8588e1,1
2026-04-20 02:45:16,6.342e1,1.67882e-3,4.03179e1,2.62095e4,2.99099e0,2.99201e2,3.02981e2,3.77968e0,3.08e3,4.2981439677e6,9.99938491e11,4.63179361496e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 02:45:47,6.342e1,1.7229e-3,4.17041e1,2.68811e4,3.06763e0,2.99192e2,3.02939e2,3.7474e0,3.176e3,4.2981439677e6,9.9993928542e11,4.63179872208e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.6862e4,4.0406e1,1
2026-04-20 02:46:17,6.342e1,1.67742e-3,4.02991e1,2.59386e4,2.96007e0,2.99243e2,3.02985e2,3.74164e0,3.057e3,4.2981439677e6,9.9994007335e11,4.63180383851e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 02:46:47,6.342e1,1.68746e-3,4.09726e1,2.66524e4,3.04154e0,2.99244e2,3.03026e2,3.78226e0,3.067e3,4.2981439677e6,9.999408631e11,4.63180891783e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 02:47:17,6.342e1,1.74263e-3,4.17633e1,2.71647e4,3.1e0,2.9921e2,3.02991e2,3.78133e0,3.196e3,4.2981439677e6,9.9994165938e11,4.63181400592e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.49487e4,3.925e1,1
2026-04-20 02:47:47,6.342e1,1.68472e-3,4.04596e1,2.60677e4,2.97481e0,2.99191e2,3.02937e2,3.74604e0,3.137e3,4.2981439677e6,9.9994245868e11,4.63181916246e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.563128e4,3.9663e1,1
2026-04-20 02:48:17,6.342e1,1.69503e-3,4.07073e1,2.64109e4,3.01397e0,2.99168e2,3.0294e2,3.77228e0,3.067e3,4.2981439677e6,9.9994325729e11,4.63182431889e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 02:48:47,6.342e1,1.67807e-3,4.03798e1,2.62267e4,2.99295e0,2.9914e2,3.02918e2,3.77814e0,3.067e3,4.2981439677e6,9.9994403911e11,4.63182932043e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 02:49:18,6.342e1,1.68667e-3,4.05064e1,2.61595e4,2.98528e0,2.99098e2,3.02852e2,3.75432e0,3.074e3,4.2981439677e6,9.9994483169e11,4.63183439463e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 02:49:48,6.342e1,1.68103e-3,4.03711e1,2.6197e4,2.98956e0,2.99117e2,3.0289e2,3.7729e0,3.077e3,4.2981439677e6,9.9994562096e11,4.63183948658e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 02:50:18,6.342e1,1.6893e-3,4.05696e1,2.61166e4,2.98039e0,2.99111e2,3.02854e2,3.7429e0,3.134e3,4.2981439677e6,9.9994641834e11,4.63184462347e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.515555e4,3.9375e1,1
2026-04-20 02:50:48,6.342e1,1.68107e-3,4.04658e1,2.62013e4,2.99005e0,2.99133e2,3.02899e2,3.76567e0,3.127e3,4.2981439677e6,9.9994720868e11,4.63184973489e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.515555e4,3.9375e1,1
2026-04-20 02:51:19,6.342e1,1.68445e-3,4.03599e1,2.61807e4,2.98771e0,2.99131e2,3.02902e2,3.77155e0,3.08e3,4.2981439677e6,9.9994799623e11,4.63185480563e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 02:51:49,6.342e1,1.67356e-3,4.0436e1,2.60682e4,2.97486e0,2.99122e2,3.02871e2,3.74937e0,3.08e3,4.2981439677e6,9.9994878774e11,4.63185989321e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 02:52:19,6.342e1,1.65729e-3,3.98008e1,2.57761e4,2.94153e0,2.9915e2,3.02915e2,3.76546e0,3.074e3,4.2981439677e6,9.9994959317e11,4.63186510053e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 02:52:49,6.342e1,1.68795e-3,4.05371e1,2.6065e4,2.97449e0,2.99159e2,3.02897e2,3.73848e0,3.077e3,4.2981439677e6,9.9995036783e11,4.6318700844e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.371799e4,3.8506e1,1
2026-04-20 02:53:19,6.342e1,1.68964e-3,4.05777e1,2.60019e4,2.9673e0,2.99194e2,3.0292e2,3.72568e0,3.09e3,4.2981439677e6,9.9995116434e11,4.63187524366e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 02:53:49,6.342e1,1.68279e-3,4.02203e1,2.58767e4,2.95301e0,2.99214e2,3.02955e2,3.74071e0,3.09e3,4.2981439677e6,9.9995194288e11,4.63188027368e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 02:54:19,6.342e1,1.69374e-3,4.06763e1,2.6481e4,3.02197e0,2.99211e2,3.02997e2,3.7852e0,3.067e3,4.2981439677e6,9.9995272845e11,4.6318853267e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 02:54:49,6.342e1,1.69878e-3,4.07973e1,2.64254e4,3.01563e0,2.99221e2,3.02987e2,3.76602e0,3.094e3,4.2981439677e6,9.9995352967e11,4.6318904608e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.420407e4,3.88e1,1
2026-04-20 02:55:20,6.342e1,1.73219e-3,4.1598e1,2.69123e4,3.07119e0,2.99244e2,3.03004e2,3.75984e0,3.233e3,4.2981439677e6,9.9995431666e11,4.63189554451e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.652071e4,4.02e1,1
2026-04-20 02:55:50,6.342e1,1.75672e-3,4.21889e1,2.71115e4,3.09393e0,2.99232e2,3.02969e2,3.73665e0,3.226e3,4.2981439677e6,9.9995510283e11,4.63190062166e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.672755e4,4.0325e1,1
2026-04-20 02:56:20,6.342e1,1.69098e-3,4.05468e1,2.6279e4,2.99892e0,2.99253e2,3.0302e2,3.76707e0,3.077e3,4.2981439677e6,9.9995589045e11,4.63190571275e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 02:56:50,6.342e1,1.67075e-3,4.02571e1,2.6204e4,2.99036e0,2.9923e2,3.03014e2,3.7834e0,3.077e3,4.2981439677e6,9.9995669496e11,4.63191087226e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 02:57:20,6.342e1,1.6758e-3,4.00613e1,2.6039e4,2.97153e0,2.99231e2,3.0301e2,3.77913e0,3.08e3,4.2981439677e6,9.9995748369e11,4.6319159298e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.35008e4,3.8375e1,1
2026-04-20 02:57:50,6.342e1,1.74885e-3,4.16288e1,2.68797e4,3.06747e0,2.99233e2,3.02989e2,3.75577e0,3.249e3,4.2981439677e6,9.9995826653e11,4.63192097273e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.699645e4,4.0487e1,1
2026-04-20 02:58:20,6.342e1,1.67046e-3,4.01171e1,2.60452e4,2.97224e0,2.99228e2,3.03003e2,3.77478e0,3.084e3,4.2981439677e6,9.9995906885e11,4.63192614703e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8588e1,1
2026-04-20 02:58:50,6.342e1,1.73031e-3,4.15545e1,2.70853e4,3.09093e0,2.99202e2,3.02992e2,3.78974e0,3.246e3,4.2981439677e6,9.9995984995e11,4.63193114601e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.699645e4,4.0487e1,1
2026-04-20 02:59:20,6.342e1,1.66813e-3,4.01877e1,2.604e4,2.97165e0,2.99186e2,3.02952e2,3.76551e0,3.08e3,4.2981439677e6,9.9996064031e11,4.63193622793e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 02:59:51,6.342e1,1.65925e-3,3.9848e1,2.59673e4,2.96335e0,2.99194e2,3.02983e2,3.78892e0,3.077e3,4.2981439677e6,9.9996142662e11,4.63194127088e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 03:00:21,6.342e1,1.69513e-3,4.11991e1,2.68535e4,3.06448e0,2.99167e2,3.02957e2,3.79021e0,3.226e3,4.2981439677e6,9.9996222291e11,4.63194636197e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.697576e4,4.0475e1,1
2026-04-20 03:00:51,6.342e1,1.67141e-3,4.00734e1,2.60391e4,2.97155e0,2.99156e2,3.02932e2,3.77561e0,3.077e3,4.2981439677e6,9.9996301077e11,4.63195142218e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 03:01:21,6.342e1,1.70653e-3,4.11662e1,2.66957e4,3.04647e0,2.9914e2,3.02911e2,3.77081e0,3.193e3,4.2981439677e6,9.9996380649e11,4.63195654396e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.693439e4,4.045e1,1
2026-04-20 03:01:51,6.342e1,1.67426e-3,4.02084e1,2.61047e4,2.97903e0,2.99136e2,3.02911e2,3.77482e0,3.08e3,4.2981439677e6,9.9996461118e11,4.63196172572e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.374901e4,3.8525e1,1
