Default Datalog Configuration,2018-03-09 12:34:56
2026-04-20 03:02:22,6.342e1,1.70886e-3,4.10394e1,2.67286e4,3.05022e0,2.99122e2,3.02908e2,3.78671e0,3.159e3,4.2981439677e6,9.9996540415e11,4.63196679774e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.613805e4,3.9969e1,1
2026-04-20 03:02:52,6.342e1,1.66793e-3,4.00565e1,2.59186e4,2.95779e0,2.99126e2,3.02887e2,3.76114e0,3.09e3,4.2981439677e6,9.9996620395e11,4.63197193928e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 03:03:22,6.342e1,1.67689e-3,4.04502e1,2.61449e4,2.98362e0,2.99124e2,3.02883e2,3.75934e0,3.094e3,4.2981439677e6,9.9996699137e11,4.63197701106e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.402825e4,3.8694e1,1
2026-04-20 03:03:52,6.342e1,1.68958e-3,4.03989e1,2.61586e4,2.98518e0,2.99124e2,3.02887e2,3.76367e0,3.077e3,4.2981439677e6,9.999677782e11,4.63198207923e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 03:04:22,6.342e1,1.67856e-3,4.03885e1,2.6377e4,3.01011e0,2.99103e2,3.029e2,3.79734e0,3.147e3,4.2981439677e6,9.9996857237e11,4.63198716229e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.596223e4,3.9862e1,1
2026-04-20 03:04:52,6.342e1,1.67643e-3,4.02606e1,2.57907e4,2.9432e0,2.99084e2,3.02809e2,3.72455e0,3.08e3,4.2981439677e6,9.9996935479e11,4.63199221208e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 03:05:23,6.342e1,1.68048e-3,4.00271e1,2.60397e4,2.97161e0,2.99094e2,3.02879e2,3.78465e0,3.08e3,4.2981439677e6,9.9997014024e11,4.63199727567e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8588e1,1
2026-04-20 03:05:53,6.342e1,1.69876e-3,4.07969e1,2.65822e4,3.03352e0,2.99066e2,3.02854e2,3.78844e0,3.104e3,4.2981439677e6,9.9997096827e11,4.63200255993e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.503144e4,3.93e1,1
2026-04-20 03:06:23,6.342e1,1.66252e-3,3.99265e1,2.57304e4,2.93631e0,2.99073e2,3.02821e2,3.74788e0,3.054e3,4.2981439677e6,9.999717522e11,4.63200762706e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.316985e4,3.8175e1,1
2026-04-20 03:06:53,6.342e1,1.68659e-3,4.05849e1,2.62483e4,2.99542e0,2.99077e2,3.02837e2,3.75985e0,3.074e3,4.2981439677e6,9.9997254459e11,4.63201271309e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 03:07:23,6.342e1,1.67591e-3,4.02167e1,2.60434e4,2.97204e0,2.9909e2,3.02854e2,3.76339e0,3.074e3,4.2981439677e6,9.9997332993e11,4.63201776295e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 03:07:53,6.342e1,1.74838e-3,4.17601e1,2.71051e4,3.09319e0,2.99078e2,3.02852e2,3.77384e0,3.226e3,4.2981439677e6,9.99974108e11,4.63202276067e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.637592e4,4.0113e1,1
2026-04-20 03:08:23,6.342e1,1.6749e-3,4.01716e1,2.58169e4,2.94618e0,2.99107e2,3.02841e2,3.73416e0,3.107e3,4.2981439677e6,9.9997490363e11,4.63202791037e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.467981e4,3.9087e1,1
2026-04-20 03:08:53,6.342e1,1.7259e-3,4.14487e1,2.69002e4,3.06981e0,2.99099e2,3.02873e2,3.77345e0,3.216e3,4.2981439677e6,9.9997569141e11,4.63203300049e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.625181e4,4.0037e1,1
2026-04-20 03:09:24,6.342e1,1.68864e-3,4.05537e1,2.61438e4,2.98349e0,2.99082e2,3.0283e2,3.74826e0,3.084e3,4.2981439677e6,9.9997648414e11,4.632038108e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.361456e4,3.8444e1,1
2026-04-20 03:09:54,6.342e1,1.6869e-3,4.06331e1,2.62344e4,2.99384e0,2.9909e2,3.02844e2,3.75412e0,3.07e3,4.2981439677e6,9.9997727394e11,4.6320432012e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.361456e4,3.8444e1,1
2026-04-20 03:10:24,6.342e1,1.68602e-3,4.05754e1,2.63436e4,3.0063e0,2.99091e2,3.02866e2,3.77473e0,3.107e3,4.2981439677e6,9.9997806536e11,4.63204828455e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.461775e4,3.905e1,1
2026-04-20 03:10:54,6.342e1,1.68301e-3,4.0704e1,2.63578e4,3.00791e0,2.99084e2,3.0285e2,3.7663e0,3.074e3,4.2981439677e6,9.9997885272e11,4.63205335797e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.374901e4,3.8525e1,1
2026-04-20 03:11:24,6.342e1,1.73509e-3,4.16694e1,2.71465e4,3.09792e0,2.99069e2,3.02858e2,3.78873e0,3.246e3,4.2981439677e6,9.9997966512e11,4.63205855976e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.683097e4,4.0387e1,1
2026-04-20 03:11:54,6.342e1,1.6869e-3,4.06274e1,2.6182e4,2.98785e0,2.99092e2,3.02839e2,3.74759e0,3.09e3,4.2981439677e6,9.9998045884e11,4.6320636679e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.41627e4,3.8775e1,1
2026-04-20 03:12:24,6.342e1,1.67915e-3,4.0326e1,2.5991e4,2.96606e0,2.99127e2,3.02874e2,3.7472e0,3.08e3,4.2981439677e6,9.9998123222e11,4.63206868246e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 03:12:54,6.342e1,1.68546e-3,4.04885e1,2.61706e4,2.98654e0,2.99145e2,3.02902e2,3.7567e0,3.084e3,4.2981439677e6,9.9998203377e11,4.63207384112e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.426612e4,3.8838e1,1
2026-04-20 03:13:24,6.342e1,1.69003e-3,4.03772e1,2.58865e4,2.95413e0,2.99157e2,3.02884e2,3.72691e0,3.074e3,4.2981439677e6,9.9998281055e11,4.63207885843e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 03:13:55,6.342e1,1.67278e-3,4.00538e1,2.59525e4,2.96166e0,2.99167e2,3.02934e2,3.76747e0,3.067e3,4.2981439677e6,9.9998359808e11,4.63208393489e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 03:14:25,6.342e1,1.66783e-3,4.0054e1,2.60474e4,2.97249e0,2.99152e2,3.02933e2,3.78125e0,3.064e3,4.2981439677e6,9.9998438863e11,4.63208901365e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 03:14:55,6.342e1,1.68609e-3,4.04364e1,2.61594e4,2.98527e0,2.99157e2,3.02919e2,3.76174e0,3.064e3,4.2981439677e6,9.9998517968e11,4.63209411391e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 03:15:25,6.342e1,1.67508e-3,4.02281e1,2.61753e4,2.98708e0,2.99164e2,3.02947e2,3.78318e0,3.06e3,4.2981439677e6,9.999859706e11,4.63209918725e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 03:15:56,6.342e1,1.69415e-3,4.07505e1,2.63939e4,3.01203e0,2.99163e2,3.02931e2,3.76758e0,3.064e3,4.2981439677e6,9.9998678214e11,4.63210441319e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 03:16:26,6.342e1,1.6811e-3,4.03727e1,2.59561e4,2.96207e0,2.9919e2,3.02928e2,3.73802e0,3.107e3,4.2981439677e6,9.9998756795e11,4.63210947955e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 03:16:56,6.342e1,1.69126e-3,4.06546e1,2.63811e4,3.01057e0,2.99198e2,3.02974e2,3.77545e0,3.074e3,4.2981439677e6,9.9998835424e11,4.63211456325e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 03:17:26,6.342e1,1.73481e-3,4.16627e1,2.7182e4,3.10197e0,2.99185e2,3.02978e2,3.79341e0,3.203e3,4.2981439677e6,9.9998914847e11,4.63211964929e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.687234e4,4.0413e1,1
2026-04-20 03:17:56,6.342e1,1.7366e-3,4.17056e1,2.70051e4,3.08178e0,2.99187e2,3.02951e2,3.76379e0,3.196e3,4.2981439677e6,9.9998993039e11,4.63212468642e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.693439e4,4.045e1,1
2026-04-20 03:18:26,6.342e1,1.68534e-3,4.04746e1,2.60599e4,2.97392e0,2.99169e2,3.02913e2,3.74482e0,3.077e3,4.2981439677e6,9.9999073745e11,4.63212988756e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 03:18:56,6.342e1,1.71447e-3,4.13874e1,2.67241e4,3.04971e0,2.99149e2,3.02903e2,3.75374e0,3.163e3,4.2981439677e6,9.9999152919e11,4.6321349896e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.436954e4,3.89e1,1
2026-04-20 03:19:26,6.342e1,1.68504e-3,4.04933e1,2.62942e4,3.00066e0,2.99132e2,3.02906e2,3.77411e0,3.077e3,4.2981439677e6,9.999923049e11,4.6321399878e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 03:19:57,6.342e1,1.69677e-3,4.08635e1,2.65337e4,3.02799e0,2.99115e2,3.02889e2,3.77378e0,3.169e3,4.2981439677e6,9.9999310342e11,4.63214512066e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.6862e4,4.0406e1,1
2026-04-20 03:20:27,6.342e1,1.67566e-3,4.02624e1,2.6155e4,2.98477e0,2.99115e2,3.02894e2,3.77879e0,3.057e3,4.2981439677e6,9.999938892e11,4.6321501868e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 03:20:57,6.342e1,1.69925e-3,4.08087e1,2.66006e4,3.03562e0,2.99095e2,3.02885e2,3.78997e0,3.077e3,4.2981439677e6,9.9999468135e11,4.63215524957e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 03:21:27,6.342e1,1.68241e-3,4.04897e1,2.62401e4,2.99449e0,2.99083e2,3.02852e2,3.76953e0,3.137e3,4.2981439677e6,9.9999547898e11,4.63216037483e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.569334e4,3.97e1,1
2026-04-20 03:21:57,6.342e1,1.66119e-3,4.0022e1,2.57616e4,2.93988e0,2.99097e2,3.0284e2,3.74322e0,3.074e3,4.2981439677e6,9.9999626798e11,4.63216546119e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 03:22:27,6.342e1,1.67525e-3,4.01517e1,2.59499e4,2.96136e0,2.99127e2,3.02886e2,3.75833e0,3.074e3,4.2981439677e6,9.9999705272e11,4.63217053998e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.361456e4,3.8444e1,1
2026-04-20 03:22:57,6.342e1,1.68983e-3,4.01869e1,2.61242e4,2.98126e0,2.99141e2,3.02921e2,3.78063e0,3.077e3,4.2981439677e6,9.9999784276e11,4.63217562059e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 03:23:28,6.342e1,1.73574e-3,4.16849e1,2.69363e4,3.07393e0,2.9913e2,3.02887e2,3.75709e0,3.213e3,4.2981439677e6,9.9999865502e11,4.63218084705e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.590018e4,3.9825e1,1
2026-04-20 03:23:58,6.342e1,1.68376e-3,4.06038e1,2.60739e4,2.97552e0,2.99137e2,3.0287e2,3.7331e0,3.074e3,4.2981439677e6,9.9999942847e11,4.63218585207e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 03:24:28,6.342e1,1.68971e-3,4.03032e1,2.60943e4,2.97785e0,2.99142e2,3.02906e2,3.76403e0,3.067e3,4.2981439677e6,1.0000002158e12,4.63219093695e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 03:24:59,6.342e1,1.69216e-3,4.06383e1,2.60189e4,2.96924e0,2.99139e2,3.02864e2,3.72535e0,3.074e3,4.2981439677e6,1.000001041e12,4.6321962621e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 03:25:29,6.342e1,1.69272e-3,4.06518e1,2.63057e4,3.00196e0,2.99187e2,3.02949e2,3.76238e0,3.067e3,4.2981439677e6,1.0000018211e12,4.63220130814e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 03:25:59,6.342e1,1.72447e-3,4.15765e1,2.68423e4,3.0632e0,2.99194e2,3.02951e2,3.75659e0,3.226e3,4.2981439677e6,1.0000026087e12,4.63220638132e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.621044e4,4.0013e1,1
2026-04-20 03:26:29,6.342e1,1.68096e-3,3.98024e1,2.54649e4,2.90602e0,2.99243e2,3.02963e2,3.72022e0,3.067e3,4.2981439677e6,1.0000033959e12,4.63221148175e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 03:26:59,6.342e1,1.68898e-3,4.05618e1,2.6265e4,2.99732e0,2.99237e2,3.03002e2,3.76488e0,3.097e3,4.2981439677e6,1.0000041848e12,4.63221657091e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.447296e4,3.8962e1,1
2026-04-20 03:27:29,6.342e1,1.67522e-3,4.02315e1,2.60589e4,2.9738e0,2.99241e2,3.0301e2,3.7687e0,3.08e3,4.2981439677e6,1.0000049538e12,4.63222152768e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 03:27:59,6.342e1,1.68358e-3,4.05035e1,2.6104e4,2.97895e0,2.99242e2,3.02989e2,3.7469e0,3.077e3,4.2981439677e6,1.000005749e12,4.63222664757e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.361456e4,3.8444e1,1
2026-04-20 03:28:29,6.342e1,1.68873e-3,4.0556e1,2.60717e4,2.97527e0,2.99242e2,3.02982e2,3.73998e0,3.1e3,4.2981439677e6,1.0000065386e12,4.63223174952e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.443159e4,3.8937e1,1
2026-04-20 03:28:59,6.342e1,1.69182e-3,4.04986e1,2.62171e4,2.99186e0,2.99235e2,3.02998e2,3.76354e0,3.074e3,4.2981439677e6,1.0000073239e12,4.6322368281e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.361456e4,3.8444e1,1
2026-04-20 03:29:30,6.342e1,1.66467e-3,3.99782e1,2.59233e4,2.95832e0,2.99218e2,3.0299e2,3.77151e0,3.064e3,4.2981439677e6,1.000008115e12,4.63224191574e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 03:30:00,6.342e1,1.67451e-3,4.02145e1,2.60367e4,2.97127e0,2.99216e2,3.0298e2,3.7644e0,3.057e3,4.2981439677e6,1.0000089089e12,4.63224703149e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.320088e4,3.8194e1,1
2026-04-20 03:30:30,6.342e1,1.7336e-3,4.17722e1,2.69624e4,3.07691e0,2.99221e2,3.02976e2,3.75459e0,3.229e3,4.2981439677e6,1.00000972e12,4.63225225335e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.655174e4,4.0219e1,1
2026-04-20 03:31:00,6.342e1,1.68726e-3,4.06265e1,2.62634e4,2.99714e0,2.99243e2,3.03002e2,3.75859e0,3.054e3,4.2981439677e6,1.0000105038e12,4.63225732132e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.316985e4,3.8175e1,1
2026-04-20 03:31:30,6.342e1,1.68553e-3,4.03353e1,2.62036e4,2.99031e0,2.99234e2,3.03012e2,3.77882e0,3.054e3,4.2981439677e6,1.0000112838e12,4.63226232566e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 03:32:00,6.342e1,1.74747e-3,4.19665e1,2.69981e4,3.08098e0,2.99221e2,3.02964e2,3.74362e0,3.226e3,4.2981439677e6,1.0000120934e12,4.63226752876e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.65931e4,4.0244e1,1
2026-04-20 03:32:30,6.342e1,1.74018e-3,4.1679e1,2.6926e4,3.07275e0,2.99244e2,3.03001e2,3.75622e0,3.229e3,4.2981439677e6,1.0000128722e12,4.63227257233e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.652071e4,4.02e1,1
2026-04-20 03:33:00,6.342e1,1.67489e-3,4.02236e1,2.60173e4,2.96905e0,2.99235e2,3.02996e2,3.76073e0,3.09e3,4.2981439677e6,1.0000136634e12,4.6322776783e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 03:33:30,6.342e1,1.68362e-3,4.07073e1,2.60894e4,2.97728e0,2.99257e2,3.02982e2,3.72505e0,3.067e3,4.2981439677e6,1.0000144538e12,4.63228278213e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 03:34:01,6.342e1,1.68516e-3,4.04221e1,2.60827e4,2.97652e0,2.99234e2,3.02988e2,3.75409e0,3.067e3,4.2981439677e6,1.000015246e12,4.63228790215e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 03:34:31,6.342e1,1.68933e-3,4.05705e1,2.61276e4,2.98164e0,2.9923e2,3.02976e2,3.74566e0,3.057e3,4.2981439677e6,1.0000160653e12,4.63229317587e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 03:35:01,6.342e1,1.67815e-3,4.03018e1,2.58124e4,2.94567e0,2.99224e2,3.02947e2,3.72341e0,3.044e3,4.2981439677e6,1.0000168556e12,4.63229828742e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.316985e4,3.8175e1,1
2026-04-20 03:35:31,6.342e1,1.68645e-3,4.05012e1,2.60582e4,2.97373e0,2.99224e2,3.02963e2,3.73893e0,3.047e3,4.2981439677e6,1.0000176427e12,4.63230337687e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8213e1,1
2026-04-20 03:36:01,6.342e1,1.6735e-3,4.05269e1,2.63078e4,3.00221e0,2.99212e2,3.02987e2,3.77458e0,3.054e3,4.2981439677e6,1.0000184245e12,4.63230841589e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 03:36:31,6.342e1,1.69127e-3,4.04877e1,2.62808e4,2.99912e0,2.99205e2,3.02978e2,3.77311e0,3.057e3,4.2981439677e6,1.000019214e12,4.63231347445e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 03:37:02,6.342e1,1.70283e-3,4.10801e1,2.6471e4,3.02084e0,2.99203e2,3.02949e2,3.74567e0,3.064e3,4.2981439677e6,1.0000199892e12,4.63231846117e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 03:37:32,6.342e1,1.74312e-3,4.18016e1,2.72677e4,3.11175e0,2.99199e2,3.02993e2,3.79445e0,3.169e3,4.2981439677e6,1.0000207969e12,4.63232364379e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.447296e4,3.8962e1,1
2026-04-20 03:38:02,6.342e1,1.6961e-3,4.07121e1,2.62669e4,2.99754e0,2.99171e2,3.02921e2,3.75e0,3.077e3,4.2981439677e6,1.0000215801e12,4.63232866696e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 03:38:32,6.342e1,1.70789e-3,4.10161e1,2.64508e4,3.01853e0,2.99197e2,3.02946e2,3.74952e0,3.163e3,4.2981439677e6,1.0000223651e12,4.6323337343e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.426612e4,3.8838e1,1
2026-04-20 03:39:03,6.342e1,1.70358e-3,4.11502e1,2.65223e4,3.02668e0,2.99204e2,3.02953e2,3.74902e0,3.137e3,4.2981439677e6,1.00002316e12,4.63233887264e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.604497e4,3.9913e1,1
2026-04-20 03:39:33,6.342e1,1.70179e-3,4.08697e1,2.62118e4,2.99125e0,2.99225e2,3.02954e2,3.72893e0,3.067e3,4.2981439677e6,1.0000239898e12,4.63234423976e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 03:40:04,6.342e1,1.68944e-3,4.05731e1,2.60721e4,2.97531e0,2.99221e2,3.02958e2,3.73618e0,3.074e3,4.2981439677e6,1.0000248042e12,4.63234949549e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 03:40:34,6.342e1,1.68378e-3,4.04371e1,2.61247e4,2.98131e0,2.9926e2,3.03017e2,3.75631e0,3.067e3,4.2981439677e6,1.0000255856e12,4.63235454158e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 03:41:04,6.342e1,1.74703e-3,4.19562e1,2.72753e4,3.11262e0,2.99257e2,3.03036e2,3.77979e0,3.233e3,4.2981439677e6,1.000026376e12,4.6323596123e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.662413e4,4.0262e1,1
2026-04-20 03:41:34,6.342e1,1.67189e-3,4.01516e1,2.59496e4,2.96133e0,2.99258e2,3.03016e2,3.75762e0,3.067e3,4.2981439677e6,1.0000271599e12,4.63236466026e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 03:42:04,6.342e1,1.67374e-3,4.00845e1,2.57622e4,2.93994e0,2.9926e2,3.02995e2,3.73498e0,3.084e3,4.2981439677e6,1.0000279513e12,4.63236976881e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 03:42:34,6.342e1,1.67914e-3,4.03257e1,2.62177e4,2.99192e0,2.99245e2,3.03027e2,3.78177e0,3.064e3,4.2981439677e6,1.0000287345e12,4.63237481987e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.333533e4,3.8275e1,1
2026-04-20 03:43:04,6.342e1,1.69735e-3,4.0763e1,2.61846e4,2.98815e0,2.99206e2,3.02941e2,3.73482e0,3.08e3,4.2981439677e6,1.0000295327e12,4.63237994605e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.395586e4,3.865e1,1
2026-04-20 03:43:34,6.342e1,1.68687e-3,4.04744e1,2.63043e4,3.00181e0,2.99198e2,3.02979e2,3.78109e0,3.074e3,4.2981439677e6,1.0000303165e12,4.63238499357e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 03:44:04,6.342e1,1.68107e-3,4.0372e1,2.60827e4,2.97652e0,2.99162e2,3.02918e2,3.75634e0,3.09e3,4.2981439677e6,1.0000311052e12,4.63239005115e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 03:44:34,6.342e1,1.67664e-3,4.02657e1,2.62079e4,2.9908e0,2.99149e2,3.02933e2,3.78436e0,3.084e3,4.2981439677e6,1.0000318959e12,4.63239512311e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 03:45:04,6.342e1,1.70745e-3,4.12975e1,2.67868e4,3.05686e0,2.99169e2,3.02941e2,3.77165e0,3.226e3,4.2981439677e6,1.0000326853e12,4.63240018512e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.631387e4,4.0075e1,1
2026-04-20 03:45:34,6.342e1,1.69864e-3,4.0867e1,2.63651e4,3.00875e0,2.99217e2,3.02967e2,3.7506e0,3.074e3,4.2981439677e6,1.0000334699e12,4.63240525172e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 03:46:04,6.342e1,1.6801e-3,4.02264e1,2.58953e4,2.95513e0,2.99219e2,3.02961e2,3.74181e0,3.067e3,4.2981439677e6,1.0000342682e12,4.63241040798e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 03:46:35,6.342e1,1.68094e-3,4.03689e1,2.60269e4,2.97015e0,2.99291e2,3.0304e2,3.74857e0,3.064e3,4.2981439677e6,1.0000350488e12,4.63241547223e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 03:47:05,6.342e1,1.704e-3,4.09793e1,2.66717e4,3.04373e0,2.99282e2,3.03068e2,3.78633e0,3.077e3,4.2981439677e6,1.0000358403e12,4.63242055353e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 03:47:35,6.342e1,1.68097e-3,4.02133e1,2.57698e4,2.94081e0,2.99282e2,3.03006e2,3.72465e0,3.08e3,4.2981439677e6,1.0000366192e12,4.63242556773e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 03:48:05,6.342e1,1.68985e-3,4.06306e1,2.62923e4,3.00044e0,2.99269e2,3.03029e2,3.76079e0,3.08e3,4.2981439677e6,1.0000374076e12,4.63243065846e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.374901e4,3.8525e1,1
2026-04-20 03:48:35,6.342e1,1.68211e-3,4.04864e1,2.63934e4,3.01198e0,2.99219e2,3.03011e2,3.79241e0,3.077e3,4.2981439677e6,1.0000381983e12,4.63243572321e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 03:49:05,6.342e1,1.68606e-3,4.04797e1,2.63286e4,3.00458e0,2.99194e2,3.02976e2,3.78124e0,3.077e3,4.2981439677e6,1.0000390077e12,4.63244089447e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 03:49:35,6.342e1,1.71489e-3,4.11735e1,2.68231e4,3.06102e0,2.99174e2,3.0296e2,3.78619e0,3.216e3,4.2981439677e6,1.0000398025e12,4.63244598273e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.655174e4,4.0219e1,1
2026-04-20 03:50:05,6.342e1,1.67675e-3,4.03877e1,2.60469e4,2.97243e0,2.99154e2,3.02906e2,3.75165e0,3.067e3,4.2981439677e6,1.0000405806e12,4.63245099762e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33043e4,3.8256e1,1
2026-04-20 03:50:35,6.342e1,1.6801e-3,4.05356e1,2.63789e4,3.01032e0,2.99112e2,3.02895e2,3.78369e0,3.077e3,4.2981439677e6,1.0000413839e12,4.63245615832e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 03:51:05,6.342e1,1.68554e-3,4.02649e1,2.5942e4,2.96047e0,2.99109e2,3.02856e2,3.74652e0,3.057e3,4.2981439677e6,1.000042173e12,4.63246122991e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 03:51:36,6.342e1,1.71751e-3,4.1247e1,2.67584e4,3.05363e0,2.99116e2,3.02887e2,3.77186e0,2.985e3,4.2981439677e6,1.0000429779e12,4.63246641769e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.665516e4,4.0281e1,1
2026-04-20 03:52:06,6.342e1,1.65888e-3,3.98867e1,2.56488e4,2.927e0,2.99079e2,3.02817e2,3.73756e0,3.084e3,4.2981439677e6,1.000043771e12,4.63247151872e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8588e1,1
2026-04-20 03:52:36,6.342e1,1.69237e-3,4.06435e1,2.60651e4,2.97451e0,2.99103e2,3.02831e2,3.72871e0,3.09e3,4.2981439677e6,1.0000445504e12,4.63247654655e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 03:53:06,6.342e1,1.68718e-3,4.05187e1,2.62092e4,2.99096e0,2.99132e2,3.02891e2,3.75929e0,3.09e3,4.2981439677e6,1.0000453422e12,4.63248164669e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.405928e4,3.8712e1,1
2026-04-20 03:53:36,6.342e1,1.6809e-3,4.0368e1,2.616e4,2.98535e0,2.99154e2,3.02922e2,3.76786e0,3.074e3,4.2981439677e6,1.0000461282e12,4.63248670687e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.361456e4,3.8444e1,1
2026-04-20 03:54:07,6.342e1,1.697e-3,4.07547e1,2.6176e4,2.98716e0,2.99161e2,3.02896e2,3.73436e0,3.08e3,4.2981439677e6,1.0000469218e12,4.63249181227e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 03:54:37,6.342e1,1.6709e-3,4.02882e1,2.6112e4,2.97987e0,2.99199e2,3.02968e2,3.76941e0,3.067e3,4.2981439677e6,1.0000477201e12,4.63249696528e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 03:55:07,6.342e1,1.68559e-3,4.04977e1,2.61368e4,2.9827e0,2.99216e2,3.02969e2,3.75245e0,3.067e3,4.2981439677e6,1.0000485092e12,4.63250204845e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.351114e4,3.8381e1,1
2026-04-20 03:55:37,6.342e1,1.67397e-3,4.02015e1,2.61827e4,2.98793e0,2.99189e2,3.02975e2,3.78676e0,3.074e3,4.2981439677e6,1.0000492887e12,4.63250704807e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 03:56:07,6.342e1,1.67809e-3,4.03004e1,2.61038e4,2.97892e0,2.99152e2,3.02916e2,3.76422e0,3.09e3,4.2981439677e6,1.0000500832e12,4.63251213376e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 03:56:37,6.342e1,1.67659e-3,4.03812e1,2.60792e4,2.97612e0,2.99138e2,3.02893e2,3.75498e0,3.08e3,4.2981439677e6,1.0000508778e12,4.63251724915e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 03:57:07,6.342e1,1.67489e-3,4.02236e1,2.60636e4,2.97434e0,2.99119e2,3.02886e2,3.76744e0,3.074e3,4.2981439677e6,1.0000516665e12,4.63252233374e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 03:57:38,6.342e1,1.66757e-3,4.00478e1,2.61369e4,2.9827e0,2.99094e2,3.02889e2,3.79465e0,3.124e3,4.2981439677e6,1.0000524638e12,4.63252743642e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.522794e4,3.9419e1,1
2026-04-20 03:58:08,6.342e1,1.67032e-3,4.00754e1,2.58179e4,2.9463e0,2.99115e2,3.02859e2,3.74487e0,3.15e3,4.2981439677e6,1.0000532541e12,4.63253254023e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.610702e4,3.995e1,1
2026-04-20 03:58:38,6.342e1,1.67283e-3,4.0174e1,2.58965e4,2.95527e0,2.99128e2,3.02876e2,3.74763e0,3.134e3,4.2981439677e6,1.0000540462e12,4.63253767283e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.53417e4,3.9487e1,1
2026-04-20 03:59:08,6.342e1,1.69213e-3,4.05532e1,2.62892e4,3.00008e0,2.99124e2,3.02896e2,3.77255e0,3.08e3,4.2981439677e6,1.0000548482e12,4.63254284513e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 03:59:38,6.342e1,1.69338e-3,4.06476e1,2.65142e4,3.02576e0,2.99101e2,3.02896e2,3.79498e0,3.084e3,4.2981439677e6,1.0000556375e12,4.63254789192e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 04:00:08,6.342e1,1.67585e-3,4.03238e1,2.62083e4,2.99086e0,2.99115e2,3.02896e2,3.78063e0,3.077e3,4.2981439677e6,1.0000564171e12,4.63255288085e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 04:00:38,6.342e1,1.69312e-3,4.06613e1,2.63603e4,3.00819e0,2.99128e2,3.02898e2,3.76931e0,3.09e3,4.2981439677e6,1.0000572089e12,4.6325579578e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 04:01:08,6.342e1,1.68117e-3,4.03743e1,2.61911e4,2.98889e0,2.99155e2,3.02927e2,3.77175e0,3.077e3,4.2981439677e6,1.0000580086e12,4.63256309324e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 04:01:38,6.342e1,1.67961e-3,4.06264e1,2.62098e4,2.99102e0,2.99158e2,3.02908e2,3.74991e0,3.064e3,4.2981439677e6,1.0000587914e12,4.63256812898e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 04:02:10,6.342e1,1.73975e-3,4.21518e1,2.72934e4,3.11468e0,2.99217e2,3.02981e2,3.76367e0,3.233e3,4.2981439677e6,1.0000595799e12,4.63257321338e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.658276e4,4.0237e1,1
2026-04-20 04:02:40,6.342e1,1.67133e-3,4.0138e1,2.57218e4,2.93533e0,2.99254e2,3.0298e2,3.72673e0,3.084e3,4.2981439677e6,1.0000604027e12,4.63257854073e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.374901e4,3.8525e1,1
2026-04-20 04:03:10,6.342e1,1.68482e-3,4.04506e1,2.61589e4,2.98522e0,2.9924e2,3.03004e2,3.76385e0,3.067e3,4.2981439677e6,1.0000611903e12,4.63258362476e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 04:03:40,6.342e1,1.69478e-3,4.07013e1,2.64833e4,3.02223e0,2.99207e2,3.02993e2,3.7854e0,3.074e3,4.2981439677e6,1.0000619788e12,4.63258867545e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 04:04:10,6.342e1,1.69631e-3,4.07381e1,2.60614e4,2.97409e0,2.99203e2,3.02923e2,3.7199e0,3.074e3,4.2981439677e6,1.00006277e12,4.6325937709e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 04:04:40,6.342e1,1.67907e-3,4.03239e1,2.624e4,2.99447e0,2.99212e2,3.02996e2,3.78351e0,3.067e3,4.2981439677e6,1.0000635537e12,4.63259882386e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 04:05:10,6.342e1,1.67517e-3,4.02302e1,2.62284e4,2.99314e0,2.99174e2,3.02965e2,3.79066e0,3.074e3,4.2981439677e6,1.0000643447e12,4.63260387446e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.351114e4,3.8381e1,1
2026-04-20 04:05:40,6.342e1,1.68306e-3,4.05145e1,2.62812e4,2.99918e0,2.99175e2,3.02948e2,3.77297e0,3.08e3,4.2981439677e6,1.0000651343e12,4.63260892891e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 04:06:10,6.342e1,1.73755e-3,4.1926e1,2.72402e4,3.10862e0,2.99164e2,3.02941e2,3.77681e0,3.253e3,4.2981439677e6,1.0000659194e12,4.63261397717e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.714124e4,4.0575e1,1
2026-04-20 04:06:41,6.342e1,1.69249e-3,4.05344e1,2.62272e4,2.99301e0,2.99184e2,3.02945e2,3.76111e0,3.094e3,4.2981439677e6,1.0000667272e12,4.63261918102e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 04:07:11,6.342e1,1.69566e-3,4.0639e1,2.62535e4,2.99601e0,2.99154e2,3.0291e2,3.7568e0,3.08e3,4.2981439677e6,1.0000675179e12,4.63262427462e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 04:07:41,6.342e1,1.647e-3,3.95538e1,2.57174e4,2.93483e0,2.99151e2,3.02932e2,3.78036e0,3.104e3,4.2981439677e6,1.0000682899e12,4.63262923334e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.447296e4,3.8962e1,1
2026-04-20 04:08:11,6.342e1,1.69463e-3,4.05854e1,2.63148e4,3.003e0,2.99138e2,3.02908e2,3.77024e0,3.094e3,4.2981439677e6,1.0000690957e12,4.63263441047e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 04:08:41,6.342e1,1.69411e-3,4.06852e1,2.65339e4,3.028e0,2.99105e2,3.02897e2,3.79193e0,3.097e3,4.2981439677e6,1.0000698911e12,4.63263949806e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 04:09:11,6.342e1,1.66994e-3,4.01046e1,2.59525e4,2.96166e0,2.99115e2,3.02877e2,3.76251e0,3.067e3,4.2981439677e6,1.000070666e12,4.63264447423e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.346977e4,3.8356e1,1
2026-04-20 04:09:41,6.342e1,1.69339e-3,4.08504e1,2.65759e4,3.0328e0,2.99131e2,3.02914e2,3.78267e0,3.09e3,4.2981439677e6,1.0000714596e12,4.63264957106e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 04:10:11,6.342e1,1.71311e-3,4.17794e1,2.667e4,3.04354e0,2.99145e2,3.02858e2,3.713e0,3.176e3,4.2981439677e6,1.0000722714e12,4.63265480955e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.714124e4,4.0575e1,1
2026-04-20 04:10:41,6.342e1,1.65809e-3,3.97917e1,2.55268e4,2.91309e0,2.99172e2,3.02903e2,3.73113e0,3.08e3,4.2981439677e6,1.0000730439e12,4.63265984337e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 04:11:11,6.342e1,1.678e-3,4.0339e1,2.6076e4,2.97575e0,2.99141e2,3.02902e2,3.76107e0,3.084e3,4.2981439677e6,1.0000738358e12,4.63266494108e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.374901e4,3.8525e1,1
2026-04-20 04:11:42,6.342e1,1.6891e-3,4.05649e1,2.63348e4,3.00529e0,2.99124e2,3.02899e2,3.77463e0,3.08e3,4.2981439677e6,1.0000746284e12,4.63267002278e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 04:12:12,6.342e1,1.68029e-3,4.02297e1,2.58908e4,2.95462e0,2.9912e2,3.02863e2,3.74325e0,3.074e3,4.2981439677e6,1.0000754198e12,4.63267511972e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 04:12:42,6.342e1,1.67565e-3,4.02417e1,2.59171e4,2.95762e0,2.99146e2,3.02889e2,3.74308e0,3.074e3,4.2981439677e6,1.0000762083e12,4.63268020328e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 04:13:12,6.342e1,1.72503e-3,4.12065e1,2.65109e4,3.02539e0,2.99145e2,3.02884e2,3.73939e0,3.186e3,4.2981439677e6,1.0000769976e12,4.63268529964e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.515555e4,3.9375e1,1
2026-04-20 04:13:42,6.342e1,1.68809e-3,4.04372e1,2.61799e4,2.98761e0,2.99152e2,3.02916e2,3.76427e0,3.077e3,4.2981439677e6,1.0000778005e12,4.63269048105e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.361456e4,3.8444e1,1
2026-04-20 04:14:12,6.342e1,1.69014e-3,4.05899e1,2.6356e4,3.00771e0,2.99177e2,3.02952e2,3.77533e0,3.08e3,4.2981439677e6,1.000078578e12,4.6326954754e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 04:14:42,6.342e1,1.67765e-3,4.029e1,2.5976e4,2.96434e0,2.99191e2,3.0294e2,3.74858e0,3.07e3,4.2981439677e6,1.0000793757e12,4.63270059982e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.346977e4,3.8356e1,1
2026-04-20 04:15:13,6.342e1,1.69182e-3,4.06302e1,2.59583e4,2.96232e0,2.99208e2,3.02923e2,3.71462e0,3.067e3,4.2981439677e6,1.0000801669e12,4.63270572903e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.346977e4,3.8356e1,1
2026-04-20 04:15:43,6.342e1,1.67595e-3,4.01619e1,2.60563e4,2.9735e0,2.99221e2,3.02992e2,3.77142e0,3.06e3,4.2981439677e6,1.0000809508e12,4.63271078802e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 04:16:13,6.342e1,1.68608e-3,4.04923e1,2.60433e4,2.97202e0,2.99213e2,3.02952e2,3.7395e0,3.107e3,4.2981439677e6,1.0000817493e12,4.63271592134e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.453502e4,3.9e1,1
2026-04-20 04:16:44,6.342e1,1.73881e-3,4.17586e1,2.68319e4,3.06202e0,2.99263e2,3.02999e2,3.73589e0,3.209e3,4.2981439677e6,1.0000825314e12,4.63272100773e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.604497e4,3.9913e1,1
2026-04-20 04:17:14,6.342e1,1.67893e-3,4.04742e1,2.61977e4,2.98964e0,2.99254e2,3.03017e2,3.76303e0,3.064e3,4.2981439677e6,1.0000833592e12,4.63272634918e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.320088e4,3.8194e1,1
2026-04-20 04:17:44,6.342e1,1.69031e-3,4.05939e1,2.61481e4,2.98399e0,2.99239e2,3.02984e2,3.74516e0,3.11e3,4.2981439677e6,1.0000841463e12,4.63273141599e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.474186e4,3.9125e1,1
2026-04-20 04:18:14,6.342e1,1.68009e-3,4.03486e1,2.6143e4,2.9834e0,2.9926e2,3.03029e2,3.76834e0,3.09e3,4.2981439677e6,1.0000849311e12,4.63273648995e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 04:18:44,6.342e1,1.67035e-3,4.01146e1,2.57656e4,2.94033e0,2.9927e2,3.03004e2,3.73445e0,3.07e3,4.2981439677e6,1.0000857186e12,4.63274155702e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 04:19:14,6.342e1,1.6742e-3,4.02069e1,2.56698e4,2.9294e0,2.99287e2,3.02999e2,3.712e0,3.08e3,4.2981439677e6,1.0000865073e12,4.63274666884e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.388346e4,3.8606e1,1
2026-04-20 04:19:45,6.342e1,1.67292e-3,4.01902e1,2.58411e4,2.94895e0,2.99301e2,3.0304e2,3.73855e0,3.087e3,4.2981439677e6,1.0000872735e12,4.6327516347e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.388346e4,3.8606e1,1
2026-04-20 04:20:15,6.342e1,1.68153e-3,4.0383e1,2.5956e4,2.96206e0,2.9931e2,3.03047e2,3.73705e0,3.077e3,4.2981439677e6,1.0000880831e12,4.632756863e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 04:20:45,6.342e1,1.7275e-3,4.14871e1,2.66191e4,3.03774e0,2.99341e2,3.03072e2,3.73052e0,3.226e3,4.2981439677e6,1.000088873e12,4.63276196686e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.658276e4,4.0237e1,1
2026-04-20 04:21:15,6.342e1,1.73572e-3,4.19311e1,2.71257e4,3.09555e0,2.99329e2,3.0309e2,3.76101e0,3.243e3,4.2981439677e6,1.0000896472e12,4.6327669717e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.675858e4,4.0344e1,1
2026-04-20 04:21:45,6.342e1,1.67123e-3,4.01356e1,2.60017e4,2.96727e0,2.99297e2,3.03064e2,3.76672e0,3.06e3,4.2981439677e6,1.0000904332e12,4.63277203481e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 04:22:16,6.342e1,1.67864e-3,4.03198e1,2.58884e4,2.95435e0,2.99287e2,3.0302e2,3.73361e0,3.08e3,4.2981439677e6,1.0000912266e12,4.63277713406e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 04:22:46,6.342e1,1.68378e-3,4.03809e1,2.61603e4,2.98537e0,2.99264e2,3.03028e2,3.76412e0,3.1e3,4.2981439677e6,1.0000920461e12,4.63278240696e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.429715e4,3.8856e1,1
2026-04-20 04:23:16,6.342e1,1.68754e-3,4.05448e1,2.6265e4,2.99732e0,2.99249e2,3.03017e2,3.76873e0,3.067e3,4.2981439677e6,1.0000928324e12,4.632787472e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 04:23:46,6.342e1,1.67576e-3,4.02444e1,2.6213e4,2.99138e0,2.99223e2,3.03009e2,3.78562e0,3.094e3,4.2981439677e6,1.0000936221e12,4.63279252404e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 04:24:16,6.342e1,1.66322e-3,3.99432e1,2.58745e4,2.95276e0,2.99173e2,3.0294e2,3.76654e0,3.09e3,4.2981439677e6,1.000094399e12,4.6327974949e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 04:24:46,6.342e1,1.72174e-3,4.17384e1,2.70372e4,3.08544e0,2.99193e2,3.02959e2,3.76585e0,3.189e3,4.2981439677e6,1.0000952033e12,4.63280267777e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.683097e4,4.0387e1,1
2026-04-20 04:25:16,6.342e1,1.6828e-3,4.06209e1,2.64086e4,3.01371e0,2.99159e2,3.02939e2,3.78023e0,3.087e3,4.2981439677e6,1.0000959788e12,4.63280765737e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.382141e4,3.8569e1,1
2026-04-20 04:25:46,6.342e1,1.67513e-3,4.02293e1,2.61286e4,2.98176e0,2.99144e2,3.0292e2,3.77632e0,3.094e3,4.2981439677e6,1.0000967751e12,4.63281277965e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 04:26:16,6.342e1,1.68992e-3,4.02862e1,2.60248e4,2.96991e0,2.99134e2,3.02888e2,3.75392e0,3.176e3,4.2981439677e6,1.0000975746e12,4.6328179068e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.426612e4,3.8838e1,1
2026-04-20 04:26:47,6.342e1,1.68483e-3,4.04391e1,2.60724e4,2.97534e0,2.99147e2,3.02897e2,3.74951e0,3.067e3,4.2981439677e6,1.0000983627e12,4.63282300864e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 04:27:17,6.342e1,1.69008e-3,4.05082e1,2.6291e4,3.00029e0,2.9915e2,3.02924e2,3.77408e0,3.077e3,4.2981439677e6,1.0000991821e12,4.63282827206e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 04:27:47,6.342e1,1.67754e-3,4.02872e1,2.57987e4,2.94411e0,2.99168e2,3.02892e2,3.72412e0,3.077e3,4.2981439677e6,1.0000999711e12,4.63283335718e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.395586e4,3.865e1,1
2026-04-20 04:28:17,6.342e1,1.73899e-3,4.14917e1,2.69414e4,3.07451e0,2.99198e2,3.02972e2,3.77392e0,3.226e3,4.2981439677e6,1.000100755e12,4.63283841171e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.533136e4,3.9481e1,1
2026-04-20 04:28:47,6.342e1,1.69228e-3,4.05971e1,2.62975e4,3.00103e0,2.99208e2,3.02973e2,3.76502e0,3.137e3,4.2981439677e6,1.0001015498e12,4.63284352839e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.572436e4,3.9719e1,1
2026-04-20 04:29:17,6.342e1,1.74398e-3,4.18361e1,2.68954e4,3.06926e0,2.99253e2,3.02991e2,3.73733e0,3.183e3,4.2981439677e6,1.0001023334e12,4.63284861067e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.515555e4,3.9375e1,1
2026-04-20 04:29:47,6.342e1,1.67589e-3,4.03544e1,2.57536e4,2.93897e0,2.99284e2,3.02996e2,3.71215e0,3.08e3,4.2981439677e6,1.0001031199e12,4.63285371755e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 04:30:17,6.342e1,1.73752e-3,4.17914e1,2.72757e4,3.11266e0,2.99223e2,3.03017e2,3.79476e0,3.206e3,4.2981439677e6,1.0001039088e12,4.63285878527e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.563128e4,3.9663e1,1
2026-04-20 04:30:48,6.342e1,1.6878e-3,4.05336e1,2.6307e4,3.00212e0,2.99166e2,3.02941e2,3.77507e0,3.09e3,4.2981439677e6,1.0001046931e12,4.63286381829e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8587e1,1
2026-04-20 04:31:18,6.342e1,1.67821e-3,4.01007e1,2.62208e4,2.99228e0,2.9912e2,3.02922e2,3.80169e0,3.084e3,4.2981439677e6,1.0001054869e12,4.63286888339e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 04:31:48,6.342e1,1.72486e-3,4.14236e1,2.706e4,3.08804e0,2.99071e2,3.02871e2,3.79959e0,3.213e3,4.2981439677e6,1.0001062831e12,4.63287395405e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.572436e4,3.9719e1,1
2026-04-20 04:32:18,6.342e1,1.74795e-3,4.19781e1,2.72561e4,3.11043e0,2.99037e2,3.02814e2,3.777e0,3.229e3,4.2981439677e6,1.0001071038e12,4.63287920926e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.631387e4,4.0075e1,1
2026-04-20 04:32:48,6.342e1,1.74021e-3,4.17922e1,2.71382e4,3.09697e0,2.99037e2,3.02812e2,3.77461e0,3.239e3,4.2981439677e6,1.0001078936e12,4.63288428915e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.645866e4,4.0163e1,1
2026-04-20 04:33:19,6.342e1,1.69316e-3,4.0767e1,2.62813e4,2.99918e0,2.99041e2,3.02789e2,3.74796e0,3.077e3,4.2981439677e6,1.000108687e12,4.63288938781e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 04:33:49,6.342e1,1.75118e-3,4.20558e1,2.73597e4,3.12225e0,2.99034e2,3.02817e2,3.78281e0,3.263e3,4.2981439677e6,1.0001094802e12,4.6328944838e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.741013e4,4.0737e1,1
2026-04-20 04:34:19,6.342e1,1.66716e-3,4.00379e1,2.56911e4,2.93183e0,2.99029e2,3.0276e2,3.7308e0,3.097e3,4.2981439677e6,1.000110277e12,4.6328996353e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.432817e4,3.8875e1,1
2026-04-20 04:34:49,6.342e1,1.68469e-3,4.0459e1,2.61859e4,2.9883e0,2.9904e2,3.02805e2,3.76553e0,3.104e3,4.2981439677e6,1.0001110735e12,4.632904792e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.443159e4,3.8937e1,1
