Default Datalog Configuration,2018-03-09 12:34:56
2026-04-20 04:35:19,6.342e1,1.68527e-3,4.06735e1,2.62253e4,2.99279e0,2.99024e2,3.02768e2,3.74366e0,3.097e3,4.2981439677e6,1.0001118685e12,4.63290990539e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.412133e4,3.875e1,1
2026-04-20 04:35:49,6.342e1,1.68657e-3,4.05041e1,2.62209e4,2.99229e0,2.99034e2,3.02798e2,3.76395e0,3.094e3,4.2981439677e6,1.000112653e12,4.63291497336e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8588e1,1
2026-04-20 04:36:19,6.342e1,1.67635e-3,4.02586e1,2.62086e4,2.99089e0,2.99043e2,3.02828e2,3.78512e0,3.09e3,4.2981439677e6,1.0001134275e12,4.63291993875e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8587e1,1
2026-04-20 04:36:49,6.342e1,1.70582e-3,4.09665e1,2.66162e4,3.0374e0,2.99046e2,3.02823e2,3.77757e0,3.09e3,4.2981439677e6,1.0001142201e12,4.63292501262e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.388346e4,3.8606e1,1
2026-04-20 04:37:19,6.342e1,1.67645e-3,4.0261e1,2.59538e4,2.96181e0,2.99049e2,3.02797e2,3.74808e0,3.09e3,4.2981439677e6,1.0001150267e12,4.63293019472e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 04:37:49,6.342e1,1.69541e-3,4.07184e1,2.63927e4,3.01189e0,2.99082e2,3.02849e2,3.76738e0,3.084e3,4.2981439677e6,1.0001158035e12,4.63293518718e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 04:38:20,6.342e1,1.68036e-3,4.05217e1,2.61793e4,2.98754e0,2.99058e2,3.02813e2,3.75564e0,3.09e3,4.2981439677e6,1.0001166088e12,4.63294035091e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 04:38:50,6.342e1,1.68213e-3,4.03476e1,2.59099e4,2.9568e0,2.99075e2,3.0281e2,3.73532e0,3.08e3,4.2981439677e6,1.0001173865e12,4.63294536744e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8588e1,1
2026-04-20 04:39:20,6.342e1,1.65673e-3,4.00267e1,2.56775e4,2.93028e0,2.99161e2,3.0289e2,3.72907e0,3.07e3,4.2981439677e6,1.0001181686e12,4.6329504377e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.371799e4,3.8506e1,1
2026-04-20 04:39:51,6.342e1,1.72604e-3,4.1452e1,2.65082e4,3.02508e0,2.99203e2,3.02921e2,3.71811e0,3.246e3,4.2981439677e6,1.0001189897e12,4.63295577598e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.711021e4,4.0556e1,1
2026-04-20 04:40:21,6.342e1,1.67687e-3,4.02258e1,2.56439e4,2.92645e0,2.99228e2,3.02936e2,3.70758e0,3.09e3,4.2981439677e6,1.0001197772e12,4.63296090456e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 04:40:51,6.342e1,1.68201e-3,4.05942e1,2.60138e4,2.96866e0,2.99235e2,3.0296e2,3.72529e0,3.104e3,4.2981439677e6,1.0001205653e12,4.63296601621e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.433852e4,3.8881e1,1
2026-04-20 04:41:21,6.342e1,1.69558e-3,4.07205e1,2.60844e4,2.97671e0,2.99262e2,3.02987e2,3.72439e0,3.08e3,4.2981439677e6,1.0001213504e12,4.63297110395e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 04:41:51,6.342e1,1.70726e-3,4.15146e1,2.68065e4,3.05912e0,2.99266e2,3.03021e2,3.75528e0,3.203e3,4.2981439677e6,1.0001221372e12,4.63297619619e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.717226e4,4.0594e1,1
2026-04-20 04:42:21,6.342e1,1.69869e-3,4.07953e1,2.6094e4,2.97781e0,2.99277e2,3.02996e2,3.71937e0,3.08e3,4.2981439677e6,1.0001229194e12,4.63298126129e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 04:42:51,6.342e1,1.67935e-3,4.00843e1,2.57985e4,2.94409e0,2.99278e2,3.03021e2,3.74241e0,3.077e3,4.2981439677e6,1.0001237083e12,4.63298636459e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 04:43:21,6.342e1,1.67714e-3,4.02775e1,2.60768e4,2.97584e0,2.99285e2,3.0305e2,3.76429e0,3.08e3,4.2981439677e6,1.0001244971e12,4.63299144199e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 04:43:51,6.342e1,1.70547e-3,4.09579e1,2.6492e4,3.02323e0,2.99248e2,3.03009e2,3.76071e0,3.09e3,4.2981439677e6,1.0001252796e12,4.63299647245e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 04:44:21,6.342e1,1.67427e-3,4.02086e1,2.57926e4,2.94342e0,2.99281e2,3.03011e2,3.72962e0,3.08e3,4.2981439677e6,1.0001260692e12,4.63300156277e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 04:44:52,6.342e1,1.68412e-3,4.04454e1,2.59084e4,2.95663e0,2.99287e2,3.03012e2,3.72443e0,3.077e3,4.2981439677e6,1.0001268579e12,4.63300665654e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 04:45:22,6.342e1,1.70548e-3,4.09581e1,2.65755e4,3.03276e0,2.99281e2,3.03053e2,3.77254e0,3.176e3,4.2981439677e6,1.0001276489e12,4.63301175173e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.672755e4,4.0325e1,1
2026-04-20 04:45:52,6.342e1,1.73253e-3,4.16079e1,2.68929e4,3.06897e0,2.99294e2,3.03052e2,3.75796e0,3.186e3,4.2981439677e6,1.0001284365e12,4.63301683174e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.483494e4,3.9181e1,1
2026-04-20 04:46:22,6.342e1,1.67833e-3,4.03062e1,2.60823e4,2.97647e0,2.99303e2,3.03065e2,3.76241e0,3.077e3,4.2981439677e6,1.000129224e12,4.63302191388e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 04:46:52,6.342e1,1.66291e-3,4.00256e1,2.60383e4,2.97145e0,2.99286e2,3.03068e2,3.78188e0,3.09e3,4.2981439677e6,1.0001300163e12,4.63302701271e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.395586e4,3.865e1,1
2026-04-20 04:47:22,6.342e1,1.72828e-3,4.16265e1,2.68941e4,3.06912e0,2.99282e2,3.03038e2,3.75646e0,3.199e3,4.2981439677e6,1.0001308218e12,4.63303219558e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.590018e4,3.9825e1,1
2026-04-20 04:47:53,6.342e1,1.69008e-3,4.03395e1,2.59568e4,2.96215e0,2.99282e2,3.03023e2,3.7412e0,3.077e3,4.2981439677e6,1.0001316012e12,4.63303723491e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 04:48:23,6.342e1,1.67967e-3,4.0578e1,2.62362e4,2.99404e0,2.99275e2,3.03036e2,3.76051e0,3.08e3,4.2981439677e6,1.0001323999e12,4.63304239676e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 04:48:53,6.342e1,1.70568e-3,4.103e1,2.66487e4,3.04112e0,2.99267e2,3.03043e2,3.77604e0,3.124e3,4.2981439677e6,1.0001331842e12,4.63304743366e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.515555e4,3.9375e1,1
2026-04-20 04:49:24,6.342e1,1.67635e-3,4.02519e1,2.58498e4,2.94994e0,2.99231e2,3.02968e2,3.73751e0,3.084e3,4.2981439677e6,1.0001339948e12,4.63305267165e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.382141e4,3.8569e1,1
2026-04-20 04:49:54,6.342e1,1.6776e-3,4.06286e1,2.61192e4,2.98069e0,2.99224e2,3.02963e2,3.73836e0,3.064e3,4.2981439677e6,1.0001347876e12,4.63305780116e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.361456e4,3.8444e1,1
2026-04-20 04:50:24,6.342e1,1.6813e-3,4.02912e1,2.58698e4,2.95222e0,2.99227e2,3.02959e2,3.73216e0,3.084e3,4.2981439677e6,1.0001355593e12,4.63306278638e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 04:50:54,6.342e1,1.67288e-3,4.04113e1,2.59528e4,2.9617e0,2.99237e2,3.0297e2,3.73299e0,3.08e3,4.2981439677e6,1.0001363476e12,4.63306787702e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 04:51:24,6.342e1,1.67878e-3,4.0317e1,2.61304e4,2.98196e0,2.9924e2,3.0301e2,3.77001e0,3.08e3,4.2981439677e6,1.0001371487e12,4.63307303837e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.35008e4,3.8375e1,1
2026-04-20 04:51:54,6.342e1,1.69124e-3,4.08593e1,2.65581e4,3.03077e0,2.99221e2,3.02999e2,3.77814e0,3.114e3,4.2981439677e6,1.0001379312e12,4.63307805101e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.474186e4,3.9125e1,1
2026-04-20 04:52:24,6.342e1,1.68126e-3,4.03765e1,2.61184e4,2.9806e0,2.99172e2,3.02935e2,3.76219e0,3.057e3,4.2981439677e6,1.0001387238e12,4.63308315385e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 04:52:54,6.342e1,1.75251e-3,4.20878e1,2.70819e4,3.09055e0,2.99155e2,3.02896e2,3.74123e0,3.229e3,4.2981439677e6,1.0001395168e12,4.63308826696e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.672755e4,4.0325e1,1
2026-04-20 04:53:24,6.342e1,1.68821e-3,4.0743e1,2.64069e4,3.01351e0,2.99163e2,3.02933e2,3.76956e0,3.074e3,4.2981439677e6,1.0001403016e12,4.63309334509e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.374901e4,3.8525e1,1
2026-04-20 04:53:55,6.342e1,1.66801e-3,4.00871e1,2.60609e4,2.97404e0,2.99165e2,3.02945e2,3.78034e0,3.097e3,4.2981439677e6,1.0001410953e12,4.63309843141e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.426612e4,3.8838e1,1
2026-04-20 04:54:25,6.342e1,1.68859e-3,4.03548e1,2.60515e4,2.97296e0,2.99185e2,3.02938e2,3.75333e0,3.077e3,4.2981439677e6,1.0001419094e12,4.63310369772e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.340772e4,3.8319e1,1
2026-04-20 04:54:55,6.342e1,1.67966e-3,4.0338e1,2.59599e4,2.9625e0,2.99201e2,3.02942e2,3.74116e0,3.067e3,4.2981439677e6,1.0001426974e12,4.63310877195e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 04:55:25,6.342e1,1.68672e-3,4.05078e1,2.61614e4,2.9855e0,2.99216e2,3.02971e2,3.7551e0,3.08e3,4.2981439677e6,1.0001434626e12,4.63311372262e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 04:55:56,6.342e1,1.66383e-3,4.01904e1,2.60766e4,2.97582e0,2.9918e2,3.02954e2,3.77376e0,3.067e3,4.2981439677e6,1.0001442512e12,4.63311879741e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 04:56:26,6.342e1,1.68672e-3,4.05078e1,2.62893e4,3.00009e0,2.99181e2,3.02955e2,3.77341e0,3.067e3,4.2981439677e6,1.0001450704e12,4.63312407084e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 04:56:56,6.342e1,1.67186e-3,4.01508e1,2.59158e4,2.95748e0,2.99169e2,3.02925e2,3.75576e0,3.064e3,4.2981439677e6,1.0001458574e12,4.63312913291e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.354217e4,3.84e1,1
2026-04-20 04:57:26,6.342e1,1.69551e-3,4.0723e1,2.65159e4,3.02596e0,2.99148e2,3.02933e2,3.78573e0,3.077e3,4.2981439677e6,1.0001466456e12,4.63313419132e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.361456e4,3.8444e1,1
2026-04-20 04:57:56,6.342e1,1.70158e-3,4.0396e1,2.63111e4,3.00258e0,2.99116e2,3.02903e2,3.78686e0,3.137e3,4.2981439677e6,1.0001474353e12,4.63313923602e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 04:58:26,6.342e1,1.654e-3,4.01371e1,2.60596e4,2.97389e0,2.991e2,3.02874e2,3.77333e0,3.08e3,4.2981439677e6,1.0001482284e12,4.63314433746e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 04:58:56,6.342e1,1.6889e-3,4.05601e1,2.64828e4,3.02218e0,2.99064e2,3.0286e2,3.79632e0,3.084e3,4.2981439677e6,1.0001489983e12,4.63314926351e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 04:59:26,6.342e1,1.67737e-3,4.00387e1,2.57966e4,2.94387e0,2.99032e2,3.02779e2,3.74721e0,3.084e3,4.2981439677e6,1.0001497996e12,4.6331543994e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8588e1,1
2026-04-20 04:59:56,6.342e1,1.69668e-3,4.03792e1,2.62589e4,2.99663e0,2.99022e2,3.02805e2,3.78301e0,3.077e3,4.2981439677e6,1.0001505896e12,4.63315949858e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 05:00:26,6.342e1,1.71338e-3,4.15412e1,2.71216e4,3.09508e0,2.99e2,3.02796e2,3.79551e0,3.179e3,4.2981439677e6,1.0001513882e12,4.63316459925e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.714124e4,4.0575e1,1
2026-04-20 05:00:56,6.342e1,1.70255e-3,4.08879e1,2.65217e4,3.02661e0,2.9902e2,3.02791e2,3.77139e0,3.077e3,4.2981439677e6,1.0001521908e12,4.63316975546e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 05:01:27,6.342e1,1.66763e-3,4.0463e1,2.60769e4,2.97585e0,2.99019e2,3.02766e2,3.74681e0,3.097e3,4.2981439677e6,1.0001529793e12,4.63317482127e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.405928e4,3.8712e1,1
2026-04-20 05:01:57,6.342e1,1.68527e-3,4.04729e1,2.60583e4,2.97373e0,2.99037e2,3.0278e2,3.74346e0,3.08e3,4.2981439677e6,1.0001537822e12,4.63318001485e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 05:02:27,6.342e1,1.69551e-3,4.07189e1,2.6547e4,3.0295e0,2.99013e2,3.02803e2,3.7904e0,3.09e3,4.2981439677e6,1.0001545703e12,4.6331850684e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8587e1,1
2026-04-20 05:02:58,6.342e1,1.65151e-3,3.96621e1,2.55717e4,2.91821e0,2.99023e2,3.02765e2,3.74133e0,3.094e3,4.2981439677e6,1.0001553785e12,4.63319024485e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 05:03:28,6.342e1,1.68208e-3,4.03962e1,2.62123e4,2.99131e0,2.99065e2,3.02838e2,3.77333e0,3.074e3,4.2981439677e6,1.0001561627e12,4.63319530472e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 05:03:58,6.342e1,1.68599e-3,4.04373e1,2.59175e4,2.95767e0,2.9909e2,3.02819e2,3.72858e0,3.084e3,4.2981439677e6,1.0001569375e12,4.6332002985e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 05:04:28,6.342e1,1.69338e-3,4.05857e1,2.62616e4,2.99693e0,2.99109e2,3.02874e2,3.76549e0,3.067e3,4.2981439677e6,1.0001577558e12,4.63320558677e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 05:04:58,6.342e1,1.68778e-3,4.08602e1,2.64982e4,3.02393e0,2.99118e2,3.02893e2,3.77496e0,3.09e3,4.2981439677e6,1.0001585445e12,4.63321065416e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 05:05:29,6.342e1,1.69197e-3,4.06797e1,2.62923e4,3.00044e0,2.99118e2,3.02875e2,3.75708e0,3.084e3,4.2981439677e6,1.0001593115e12,4.63321557078e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 05:05:59,6.342e1,1.69711e-3,4.07847e1,2.61981e4,2.98969e0,2.99136e2,3.02871e2,3.73441e0,3.067e3,4.2981439677e6,1.0001601377e12,4.63322089468e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 05:06:29,6.342e1,1.68177e-3,4.03889e1,2.60567e4,2.97355e0,2.99131e2,3.02882e2,3.75102e0,3.117e3,4.2981439677e6,1.0001609274e12,4.63322599116e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.461775e4,3.905e1,1
2026-04-20 05:06:59,6.342e1,1.6849e-3,4.0464e1,2.62014e4,2.99006e0,2.99152e2,3.02917e2,3.76486e0,3.11e3,4.2981439677e6,1.0001617158e12,4.63323108348e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.485562e4,3.9194e1,1
2026-04-20 05:07:29,6.342e1,1.66523e-3,3.99916e1,2.56745e4,2.92993e0,2.99147e2,3.0288e2,3.73253e0,3.094e3,4.2981439677e6,1.000162507e12,4.63323618752e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.451433e4,3.8987e1,1
2026-04-20 05:07:59,6.342e1,1.6896e-3,4.05768e1,2.61084e4,2.97945e0,2.99152e2,3.02894e2,3.74249e0,3.077e3,4.2981439677e6,1.0001632944e12,4.63324129974e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 05:08:29,6.342e1,1.68061e-3,4.03609e1,2.62615e4,2.99693e0,2.99137e2,3.0292e2,3.78316e0,3.054e3,4.2981439677e6,1.0001640643e12,4.63324624946e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.316985e4,3.8175e1,1
2026-04-20 05:09:00,6.342e1,1.65732e-3,3.98016e1,2.58531e4,2.95032e0,2.99127e2,3.02903e2,3.77569e0,3.067e3,4.2981439677e6,1.0001648611e12,4.63325134397e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.381107e4,3.8562e1,1
2026-04-20 05:09:30,6.342e1,1.68637e-3,4.0611e1,2.62997e4,3.00129e0,2.99137e2,3.02902e2,3.7649e0,3.084e3,4.2981439677e6,1.0001656762e12,4.63325659155e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 05:10:00,6.342e1,1.74011e-3,4.17898e1,2.71139e4,3.0942e0,2.99115e2,3.02887e2,3.77132e0,3.246e3,4.2981439677e6,1.0001664696e12,4.63326168025e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.67896e4,4.0363e1,1
2026-04-20 05:10:30,6.342e1,1.68285e-3,4.04147e1,2.61172e4,2.98045e0,2.9913e2,3.02886e2,3.75652e0,3.094e3,4.2981439677e6,1.0001672579e12,4.63326675592e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.412133e4,3.875e1,1
2026-04-20 05:11:00,6.342e1,1.737e-3,4.1817e1,2.71104e4,3.0938e0,2.99139e2,3.02909e2,3.76962e0,3.233e3,4.2981439677e6,1.0001680454e12,4.6332718263e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.687234e4,4.0413e1,1
2026-04-20 05:11:30,6.342e1,1.72525e-3,4.12474e1,2.64392e4,3.0172e0,2.99129e2,3.02854e2,3.72481e0,3.246e3,4.2981439677e6,1.0001688403e12,4.63327696364e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.672755e4,4.0325e1,1
2026-04-20 05:12:00,6.342e1,1.68866e-3,4.05542e1,2.59964e4,2.96667e0,2.9914e2,3.02865e2,3.72403e0,3.077e3,4.2981439677e6,1.0001696284e12,4.63328208734e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.374901e4,3.8525e1,1
2026-04-20 05:12:30,6.342e1,1.66915e-3,4.00858e1,2.58686e4,2.95208e0,2.99143e2,3.02895e2,3.75209e0,3.094e3,4.2981439677e6,1.0001704052e12,4.63328712728e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.41627e4,3.8775e1,1
2026-04-20 05:13:00,6.342e1,1.69107e-3,4.06122e1,2.63416e4,3.00607e0,2.99148e2,3.0292e2,3.77182e0,3.074e3,4.2981439677e6,1.0001711891e12,4.63329218544e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 05:13:31,6.342e1,1.69389e-3,4.08952e1,2.63856e4,3.01108e0,2.99163e2,3.02914e2,3.75134e0,3.074e3,4.2981439677e6,1.0001720023e12,4.63329742858e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 05:14:01,6.342e1,1.67265e-3,4.01698e1,2.59608e4,2.96261e0,2.9916e2,3.02917e2,3.75686e0,3.077e3,4.2981439677e6,1.0001727732e12,4.63330239539e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 05:14:32,6.342e1,1.70364e-3,4.08478e1,2.65174e4,3.02613e0,2.99155e2,3.02928e2,3.7729e0,3.169e3,4.2981439677e6,1.0001735975e12,4.63330770118e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 05:15:02,6.342e1,1.67895e-3,4.03212e1,2.61061e4,2.97919e0,2.99168e2,3.02933e2,3.76474e0,3.077e3,4.2981439677e6,1.0001743854e12,4.6333127812e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 05:15:32,6.342e1,1.67975e-3,4.03402e1,2.59594e4,2.96245e0,2.99168e2,3.02911e2,3.74327e0,3.077e3,4.2981439677e6,1.0001751762e12,4.63331786023e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 05:16:02,6.342e1,1.695e-3,4.08247e1,2.62656e4,2.9974e0,2.99233e2,3.02973e2,3.74077e0,3.077e3,4.2981439677e6,1.0001759621e12,4.63332294872e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 05:16:32,6.342e1,1.7067e-3,4.09875e1,2.61475e4,2.98392e0,2.99264e2,3.02973e2,3.70875e0,3.179e3,4.2981439677e6,1.0001767529e12,4.63332807019e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.447296e4,3.8962e1,1
2026-04-20 05:17:02,6.342e1,1.67277e-3,4.01728e1,2.57099e4,2.93398e0,2.99316e2,3.03037e2,3.72097e0,3.067e3,4.2981439677e6,1.0001775353e12,4.63333316399e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.361456e4,3.8444e1,1
2026-04-20 05:17:32,6.342e1,1.67521e-3,4.02312e1,2.59669e4,2.96331e0,2.99346e2,3.03099e2,3.75273e0,3.074e3,4.2981439677e6,1.000178314e12,4.63333820765e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 05:18:02,6.342e1,1.65978e-3,4.07143e1,2.62161e4,2.99174e0,2.99365e2,3.03109e2,3.74373e0,3.15e3,4.2981439677e6,1.000179113e12,4.633343375e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.593121e4,3.9844e1,1
2026-04-20 05:18:32,6.342e1,1.73256e-3,4.16085e1,2.66707e4,3.04362e0,2.99396e2,3.03123e2,3.72683e0,3.176e3,4.2981439677e6,1.0001798795e12,4.63334836731e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.488665e4,3.9212e1,1
2026-04-20 05:19:03,6.342e1,1.69047e-3,4.10731e1,2.62e4,2.98991e0,2.99428e2,3.03136e2,3.70835e0,3.137e3,4.2981439677e6,1.0001806875e12,4.63335363493e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.616908e4,3.9987e1,1
2026-04-20 05:19:33,6.342e1,1.68628e-3,4.04971e1,2.61857e4,2.98827e0,2.99456e2,3.03216e2,3.75949e0,3.08e3,4.2981439677e6,1.0001814472e12,4.63335857953e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 05:20:03,6.342e1,1.68725e-3,4.05205e1,2.60833e4,2.97659e0,2.99419e2,3.03162e2,3.74265e0,3.057e3,4.2981439677e6,1.0001822662e12,4.63336387059e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 05:20:33,6.342e1,1.68651e-3,4.05026e1,2.63189e4,3.00347e0,2.99318e2,3.03096e2,3.77777e0,3.067e3,4.2981439677e6,1.0001830562e12,4.63336895502e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 05:21:03,6.342e1,1.69757e-3,4.07683e1,2.64464e4,3.01803e0,2.99258e2,3.0303e2,3.7717e0,3.074e3,4.2981439677e6,1.0001838523e12,4.63337404932e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 05:21:33,6.342e1,1.74163e-3,4.18265e1,2.71164e4,3.09448e0,2.99194e2,3.02963e2,3.76941e0,3.229e3,4.2981439677e6,1.0001846424e12,4.6333791311e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.604497e4,3.9913e1,1
2026-04-20 05:22:03,6.342e1,1.74975e-3,4.19428e1,2.73882e4,3.12551e0,2.99148e2,3.02944e2,3.79609e0,3.239e3,4.2981439677e6,1.0001854311e12,4.63338418641e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.652071e4,4.02e1,1
2026-04-20 05:22:33,6.342e1,1.74878e-3,4.19981e1,2.73157e4,3.11723e0,2.99123e2,3.02904e2,3.78162e0,3.229e3,4.2981439677e6,1.0001862248e12,4.63338928206e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.637592e4,4.0113e1,1
2026-04-20 05:23:03,6.342e1,1.72427e-3,4.14322e1,2.6896e4,3.06933e0,2.9912e2,3.02895e2,3.77486e0,3.206e3,4.2981439677e6,1.000187008e12,4.63339431812e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.586915e4,3.9806e1,1
2026-04-20 05:23:34,6.342e1,1.67361e-3,4.0457e1,2.61378e4,2.98281e0,2.99126e2,3.02881e2,3.755e0,3.067e3,4.2981439677e6,1.0001877989e12,4.63339942248e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 05:24:04,6.342e1,1.69149e-3,4.04909e1,2.6078e4,2.97598e0,2.99125e2,3.02869e2,3.74379e0,3.067e3,4.2981439677e6,1.0001886103e12,4.63340464763e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 05:24:34,6.342e1,1.69541e-3,4.07165e1,2.6283e4,2.99937e0,2.99148e2,3.02902e2,3.75315e0,3.08e3,4.2981439677e6,1.0001893956e12,4.63340972782e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 05:25:04,6.342e1,1.67733e-3,4.00279e1,2.59722e4,2.9639e0,2.99174e2,3.02945e2,3.7711e0,3.067e3,4.2981439677e6,1.0001901695e12,4.63341470498e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 05:25:34,6.342e1,1.68923e-3,4.05679e1,2.62657e4,2.9974e0,2.99128e2,3.02893e2,3.76443e0,3.064e3,4.2981439677e6,1.0001909654e12,4.63341980032e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 05:26:04,6.342e1,1.68545e-3,4.04773e1,2.63235e4,3.004e0,2.99124e2,3.02905e2,3.78135e0,3.08e3,4.2981439677e6,1.000191765e12,4.6334249351e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.374901e4,3.8525e1,1
2026-04-20 05:26:34,6.342e1,1.69961e-3,4.04872e1,2.64391e4,3.01719e0,2.99115e2,3.02913e2,3.79767e0,3.077e3,4.2981439677e6,1.0001925491e12,4.63342994728e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 05:27:04,6.342e1,1.68544e-3,4.04769e1,2.63772e4,3.01012e0,2.9912e2,3.02909e2,3.78893e0,3.077e3,4.2981439677e6,1.0001933431e12,4.63343502219e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 05:27:35,6.342e1,1.67484e-3,4.02225e1,2.60961e4,2.97804e0,2.99091e2,3.02863e2,3.77225e0,3.1e3,4.2981439677e6,1.0001941714e12,4.63344034233e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.426612e4,3.8838e1,1
2026-04-20 05:28:05,6.342e1,1.69121e-3,4.06155e1,2.60672e4,2.97475e0,2.99077e2,3.02812e2,3.73481e0,3.08e3,4.2981439677e6,1.0001949655e12,4.63344547795e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 05:28:35,6.342e1,1.74355e-3,4.19748e1,2.70919e4,3.09169e0,2.99071e2,3.02824e2,3.75287e0,3.249e3,4.2981439677e6,1.0001957606e12,4.63345059611e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.693439e4,4.045e1,1
2026-04-20 05:29:05,6.342e1,1.66378e-3,3.99568e1,2.56281e4,2.92464e0,2.99064e2,3.02794e2,3.7292e0,3.084e3,4.2981439677e6,1.0001965471e12,4.63345568278e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 05:29:35,6.342e1,1.67284e-3,4.01743e1,2.6246e4,2.99516e0,2.99055e2,3.02853e2,3.79826e0,3.067e3,4.2981439677e6,1.0001973319e12,4.63346072464e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 05:30:05,6.342e1,1.67159e-3,4.00798e1,2.61292e4,2.98182e0,2.99041e2,3.02831e2,3.79053e0,3.057e3,4.2981439677e6,1.0001981275e12,4.63346580055e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 05:30:35,6.342e1,1.68109e-3,4.04017e1,2.64124e4,3.01414e0,2.99059e2,3.0286e2,3.80101e0,3.067e3,4.2981439677e6,1.0001989171e12,4.63347084269e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 05:31:05,6.342e1,1.69961e-3,4.08173e1,2.65266e4,3.02717e0,2.99077e2,3.02856e2,3.77892e0,3.08e3,4.2981439677e6,1.0001997122e12,4.63347591447e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.378004e4,3.8544e1,1
2026-04-20 05:31:35,6.342e1,1.67878e-3,4.0317e1,2.61165e4,2.98037e0,2.99116e2,3.02883e2,3.7672e0,3.064e3,4.2981439677e6,1.0002004947e12,4.63348095569e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 05:32:06,6.342e1,1.66211e-3,3.96751e1,2.58022e4,2.94451e0,2.99129e2,3.0291e2,3.7814e0,3.04e3,4.2981439677e6,1.0002012875e12,4.63348604669e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.295267e4,3.8044e1,1
2026-04-20 05:32:37,6.342e1,1.69688e-3,4.07516e1,2.64111e4,3.014e0,2.99147e2,3.02915e2,3.76821e0,3.047e3,4.2981439677e6,1.0002021055e12,4.63349129595e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.316985e4,3.8175e1,1
2026-04-20 05:33:07,6.342e1,1.6946e-3,4.06969e1,2.65135e4,3.02569e0,2.9918e2,3.02968e2,3.78792e0,3.067e3,4.2981439677e6,1.0002029063e12,4.63349642688e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.340772e4,3.8319e1,1
2026-04-20 05:33:37,6.342e1,1.67601e-3,4.07132e1,2.64881e4,3.02279e0,2.99227e2,3.03009e2,3.78286e0,3.124e3,4.2981439677e6,1.0002037003e12,4.63350150464e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.597257e4,3.9869e1,1
2026-04-20 05:34:07,6.342e1,1.69083e-3,4.06064e1,2.64238e4,3.01545e0,2.99283e2,3.03066e2,3.78351e0,3.077e3,4.2981439677e6,1.0002044863e12,4.63350653973e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 05:34:37,6.342e1,1.73213e-3,4.15983e1,2.72636e4,3.11128e0,2.99301e2,3.03111e2,3.81069e0,3.163e3,4.2981439677e6,1.0002052883e12,4.63351163528e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.461775e4,3.905e1,1
2026-04-20 05:35:07,6.342e1,1.73325e-3,4.1625e1,2.75909e4,3.14863e0,2.99288e2,3.03142e2,3.85399e0,3.216e3,4.2981439677e6,1.000206087e12,4.63351668881e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.52176e4,3.9413e1,1
2026-04-20 05:35:37,6.342e1,1.68316e-3,4.04223e1,2.66346e4,3.03951e0,2.99282e2,3.03114e2,3.83183e0,3.067e3,4.2981439677e6,1.0002068943e12,4.63352177785e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 05:36:07,6.342e1,1.68648e-3,4.0502e1,2.67118e4,3.04831e0,2.99279e2,3.03114e2,3.83464e0,3.077e3,4.2981439677e6,1.0002077025e12,4.63352686805e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 05:36:37,6.342e1,1.6848e-3,4.07133e1,2.71908e4,3.10298e0,2.99268e2,3.03152e2,3.88399e0,3.074e3,4.2981439677e6,1.0002084999e12,4.63353186156e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 05:37:08,6.342e1,1.70069e-3,4.06812e1,2.69698e4,3.07775e0,2.99253e2,3.03108e2,3.8554e0,3.077e3,4.2981439677e6,1.0002093134e12,4.63353694563e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8588e1,1
2026-04-20 05:37:38,6.342e1,1.68738e-3,4.0376e1,2.69054e4,3.0704e0,2.99247e2,3.03122e2,3.87502e0,3.08e3,4.2981439677e6,1.0002101203e12,4.63354201042e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 05:38:08,6.342e1,1.67591e-3,4.02481e1,2.65354e4,3.02818e0,2.99233e2,3.03067e2,3.83451e0,3.15e3,4.2981439677e6,1.0002109333e12,4.63354711787e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.569334e4,3.97e1,1
2026-04-20 05:38:38,6.342e1,1.66315e-3,4.00411e1,2.62386e4,2.99431e0,2.99265e2,3.03075e2,3.81013e0,3.067e3,4.2981439677e6,1.0002117498e12,4.63355230891e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 05:39:08,6.342e1,1.68372e-3,4.07234e1,2.67162e4,3.04882e0,2.9926e2,3.03073e2,3.81346e0,3.124e3,4.2981439677e6,1.0002125535e12,4.63355740799e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.49487e4,3.925e1,1
2026-04-20 05:39:38,6.342e1,1.6806e-3,4.03608e1,2.63324e4,3.00502e0,2.99273e2,3.03066e2,3.79338e0,3.074e3,4.2981439677e6,1.0002133446e12,4.63356247362e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 05:40:09,6.342e1,1.67809e-3,4.03005e1,2.64673e4,3.02041e0,2.99236e2,3.03055e2,3.81853e0,3.104e3,4.2981439677e6,1.0002141782e12,4.63356777066e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.463844e4,3.9062e1,1
2026-04-20 05:40:39,6.342e1,1.67047e-3,4.02819e1,2.62081e4,2.99083e0,2.99256e2,3.0304e2,3.78436e0,3.084e3,4.2981439677e6,1.0002149745e12,4.6335728414e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 05:41:09,6.342e1,1.73047e-3,4.15496e1,2.71873e4,3.10258e0,2.9927e2,3.03077e2,3.80697e0,3.233e3,4.2981439677e6,1.0002157724e12,4.6335779336e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.675858e4,4.0344e1,1
2026-04-20 05:41:39,6.342e1,1.69314e-3,4.06618e1,2.67591e4,3.05371e0,2.99244e2,3.03069e2,3.82506e0,3.11e3,4.2981439677e6,1.0002165775e12,4.63358305222e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.461775e4,3.905e1,1
2026-04-20 05:42:10,6.342e1,1.67734e-3,4.05611e1,2.65632e4,3.03136e0,2.99225e2,3.03032e2,3.80735e0,3.097e3,4.2981439677e6,1.0002173479e12,4.63358793926e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 05:42:40,6.342e1,1.74556e-3,4.22176e1,2.78681e4,3.18026e0,2.99228e2,3.03069e2,3.84042e0,3.256e3,4.2981439677e6,1.000218187e12,4.63359325495e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.693439e4,4.045e1,1
2026-04-20 05:43:10,6.342e1,1.67821e-3,4.03923e1,2.66321e4,3.03921e0,2.99223e2,3.03056e2,3.83281e0,3.077e3,4.2981439677e6,1.0002189905e12,4.6335983349e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 05:43:40,6.342e1,1.74515e-3,4.1785e1,2.76313e4,3.15324e0,2.99224e2,3.03067e2,3.84366e0,3.253e3,4.2981439677e6,1.000219792e12,4.63360338498e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.67896e4,4.0363e1,1
2026-04-20 05:44:10,6.342e1,1.68704e-3,4.03803e1,2.65772e4,3.03295e0,2.99238e2,3.03065e2,3.82658e0,3.067e3,4.2981439677e6,1.0002205949e12,4.63360846797e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 05:44:40,6.342e1,1.67963e-3,4.03373e1,2.6604e4,3.03601e0,2.99245e2,3.0308e2,3.8353e0,3.094e3,4.2981439677e6,1.0002213963e12,4.63361353273e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.426612e4,3.8838e1,1
2026-04-20 05:45:10,6.342e1,1.6658e-3,4.00054e1,2.63202e4,3.00362e0,2.99241e2,3.03066e2,3.82408e0,3.097e3,4.2981439677e6,1.0002221963e12,4.63361859059e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.426612e4,3.8838e1,1
2026-04-20 05:45:40,6.342e1,1.67654e-3,4.02632e1,2.6385e4,3.01102e0,2.99228e2,3.03038e2,3.81018e0,3.114e3,4.2981439677e6,1.0002230025e12,4.63362369768e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.461775e4,3.905e1,1
2026-04-20 05:46:10,6.342e1,1.71705e-3,4.11695e1,2.72338e4,3.10788e0,2.99206e2,3.03051e2,3.84576e0,3.263e3,4.2981439677e6,1.0002238026e12,4.63362876107e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.734808e4,4.07e1,1
2026-04-20 05:46:40,6.342e1,1.69873e-3,4.07962e1,2.70498e4,3.08688e0,2.9916e2,3.03012e2,3.85184e0,3.08e3,4.2981439677e6,1.0002245932e12,4.63363374054e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 05:47:11,6.342e1,1.68583e-3,4.04111e1,2.65298e4,3.02754e0,2.99163e2,3.02979e2,3.81622e0,3.09e3,4.2981439677e6,1.0002254363e12,4.63363904837e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 05:47:41,6.342e1,1.74118e-3,4.18694e1,2.77627e4,3.16824e0,2.99183e2,3.03037e2,3.85375e0,3.193e3,4.2981439677e6,1.0002262448e12,4.63364415882e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.731705e4,4.0681e1,1
2026-04-20 05:48:11,6.342e1,1.68318e-3,4.07548e1,2.66333e4,3.03935e0,2.99182e2,3.02982e2,3.79924e0,3.074e3,4.2981439677e6,1.0002270495e12,4.63364925543e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 05:48:41,6.342e1,1.66634e-3,4.00183e1,2.62551e4,2.9962e0,2.992e2,3.03015e2,3.81526e0,3.074e3,4.2981439677e6,1.0002278504e12,4.63365433764e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 05:49:11,6.342e1,1.68193e-3,4.03101e1,2.66841e4,3.04515e0,2.99181e2,3.03031e2,3.85009e0,3.09e3,4.2981439677e6,1.0002286525e12,4.63365939688e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.382141e4,3.8569e1,1
2026-04-20 05:49:41,6.342e1,1.68385e-3,4.02598e1,2.62301e4,2.99334e0,2.99175e2,3.02963e2,3.7876e0,3.074e3,4.2981439677e6,1.0002294556e12,4.63366446942e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 05:50:11,6.342e1,1.68307e-3,4.04779e1,2.64767e4,3.02149e0,2.99182e2,3.02988e2,3.80589e0,3.077e3,4.2981439677e6,1.0002302597e12,4.63366958081e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 05:50:41,6.342e1,1.68357e-3,4.0432e1,2.6592e4,3.03464e0,2.99165e2,3.02989e2,3.82406e0,3.094e3,4.2981439677e6,1.0002310667e12,4.63367469539e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.405928e4,3.8712e1,1
2026-04-20 05:51:12,6.342e1,1.68557e-3,4.04801e1,2.66665e4,3.04314e0,2.9916e2,3.02988e2,3.82839e0,3.077e3,4.2981439677e6,1.0002318532e12,4.63367966424e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 05:51:42,6.342e1,1.6772e-3,4.02114e1,2.62567e4,2.99638e0,2.99169e2,3.02965e2,3.79596e0,3.077e3,4.2981439677e6,1.0002326609e12,4.63368477714e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 05:52:13,6.342e1,1.68233e-3,4.04023e1,2.61936e4,2.98918e0,2.99192e2,3.02964e2,3.77162e0,3.08e3,4.2981439677e6,1.0002334641e12,4.63368990645e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 05:52:43,6.342e1,1.69398e-3,4.09695e1,2.69238e4,3.07251e0,2.9918e2,3.03e2,3.82063e0,3.077e3,4.2981439677e6,1.0002343001e12,4.63369524877e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.351114e4,3.8381e1,1
2026-04-20 05:53:13,6.342e1,1.68329e-3,4.06837e1,2.66408e4,3.04021e0,2.99138e2,3.02943e2,3.80488e0,3.087e3,4.2981439677e6,1.0002351071e12,4.63370037569e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.405928e4,3.8712e1,1
2026-04-20 05:53:43,6.342e1,1.69004e-3,4.0577e1,2.6493e4,3.02334e0,2.99162e2,3.02957e2,3.79564e0,3.077e3,4.2981439677e6,1.0002359048e12,4.63370545543e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 05:54:13,6.342e1,1.6909e-3,4.06082e1,2.66363e4,3.0397e0,2.99129e2,3.02942e2,3.81272e0,3.077e3,4.2981439677e6,1.0002367075e12,4.63371054829e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 05:54:43,6.342e1,1.74168e-3,4.18277e1,2.7283e4,3.1135e0,2.99125e2,3.02917e2,3.79249e0,3.219e3,4.2981439677e6,1.0002375085e12,4.63371563101e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.610702e4,3.995e1,1
2026-04-20 05:55:13,6.342e1,1.66817e-3,4.00622e1,2.61268e4,2.98156e0,2.99138e2,3.02929e2,3.79182e0,3.067e3,4.2981439677e6,1.0002383032e12,4.6337207092e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 05:55:43,6.342e1,1.69e-3,4.04358e1,2.65219e4,3.02664e0,2.99131e2,3.02944e2,3.8129e0,3.077e3,4.2981439677e6,1.0002390887e12,4.63372568788e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 05:56:13,6.342e1,1.67262e-3,4.0169e1,2.64254e4,3.01562e0,2.99129e2,3.02953e2,3.82375e0,3.127e3,4.2981439677e6,1.0002398947e12,4.63373080127e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.50211e4,3.9294e1,1
2026-04-20 05:56:43,6.342e1,1.705e-3,4.09467e1,2.69021e4,3.07003e0,2.99132e2,3.02952e2,3.82042e0,3.077e3,4.2981439677e6,1.0002406907e12,4.63373585171e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 05:57:13,6.342e1,1.68532e-3,4.05221e1,2.65835e4,3.03367e0,2.99096e2,3.02911e2,3.81501e0,3.087e3,4.2981439677e6,1.0002415004e12,4.63374095898e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 05:57:44,6.342e1,1.7511e-3,4.21451e1,2.77609e4,3.16803e0,2.99094e2,3.02924e2,3.83033e0,3.229e3,4.2981439677e6,1.0002423181e12,4.63374613471e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.652071e4,4.02e1,1
2026-04-20 05:58:14,6.342e1,1.6576e-3,3.98084e1,2.61168e4,2.98041e0,2.99101e2,3.02916e2,3.81454e0,3.11e3,4.2981439677e6,1.0002431205e12,4.63375122868e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.467981e4,3.9088e1,1
2026-04-20 05:58:44,6.342e1,1.69928e-3,4.07802e1,2.65116e4,3.02547e0,2.99102e2,3.0288e2,3.77788e0,3.09e3,4.2981439677e6,1.0002439073e12,4.63375623906e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.395586e4,3.865e1,1
2026-04-20 05:59:14,6.342e1,1.7399e-3,4.17849e1,2.72228e4,3.10663e0,2.99119e2,3.02906e2,3.78718e0,3.233e3,4.2981439677e6,1.0002447075e12,4.63376134147e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.658276e4,4.0237e1,1
2026-04-20 05:59:44,6.342e1,1.6875e-3,4.05265e1,2.65492e4,3.02975e0,2.99124e2,3.02933e2,3.80899e0,3.097e3,4.2981439677e6,1.0002455096e12,4.63376644635e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.441091e4,3.8925e1,1
2026-04-20 06:00:14,6.342e1,1.75602e-3,4.19443e1,2.7206e4,3.10471e0,2.99139e2,3.02911e2,3.77189e0,3.239e3,4.2981439677e6,1.0002463179e12,4.63377161734e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.631387e4,4.0075e1,1
2026-04-20 06:00:45,6.342e1,1.67233e-3,4.03245e1,2.65016e4,3.02433e0,2.99134e2,3.02956e2,3.82203e0,3.097e3,4.2981439677e6,1.0002471176e12,4.63377672153e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.432817e4,3.8875e1,1
2026-04-20 06:01:15,6.342e1,1.70544e-3,4.0949e1,2.64463e4,3.01802e0,2.99127e2,3.02882e2,3.75504e0,3.084e3,4.2981439677e6,1.0002479153e12,4.63378182551e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 06:01:45,6.342e1,1.68563e-3,4.06466e1,2.64139e4,3.01431e0,2.99168e2,3.02946e2,3.77798e0,3.067e3,4.2981439677e6,1.0002487031e12,4.6337868883e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 06:02:15,6.342e1,1.68336e-3,4.06476e1,2.65574e4,3.03069e0,2.99172e2,3.02972e2,3.79953e0,3.067e3,4.2981439677e6,1.0002495202e12,4.6337920964e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 06:02:45,6.342e1,1.74829e-3,4.19863e1,2.77553e4,3.1674e0,2.9918e2,3.03023e2,3.84361e0,3.233e3,4.2981439677e6,1.0002503137e12,4.63379711088e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.67896e4,4.0363e1,1
2026-04-20 06:03:15,6.342e1,1.67958e-3,4.03363e1,2.64892e4,3.02291e0,2.99177e2,3.02992e2,3.81534e0,3.057e3,4.2981439677e6,1.0002511177e12,4.6338021895e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 06:03:45,6.342e1,1.7244e-3,4.14127e1,2.69897e4,3.08002e0,2.99183e2,3.02972e2,3.78914e0,3.233e3,4.2981439677e6,1.0002519162e12,4.63380728149e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.67896e4,4.0363e1,1
2026-04-20 06:04:15,6.342e1,1.67832e-3,4.03059e1,2.61363e4,2.98264e0,2.99147e2,3.02918e2,3.77024e0,3.067e3,4.2981439677e6,1.0002527117e12,4.63381239779e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 06:04:45,6.342e1,1.68947e-3,4.05738e1,2.64532e4,3.0188e0,2.99131e2,3.02922e2,3.79051e0,3.097e3,4.2981439677e6,1.0002535073e12,4.63381749375e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.40903e4,3.8731e1,1
2026-04-20 06:05:16,6.342e1,1.68046e-3,4.01959e1,2.61259e4,2.98145e0,2.99111e2,3.02891e2,3.78005e0,3.067e3,4.2981439677e6,1.000254301e12,4.63382257677e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 06:05:46,6.342e1,1.69615e-3,4.06984e1,2.64745e4,3.02123e0,2.99158e2,3.02941e2,3.7828e0,3.074e3,4.2981439677e6,1.0002550927e12,4.63382764579e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 06:06:16,6.342e1,1.69138e-3,4.06197e1,2.63285e4,3.00457e0,2.99162e2,3.0293e2,3.76863e0,3.11e3,4.2981439677e6,1.0002558881e12,4.63383273408e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 06:06:47,6.342e1,1.6803e-3,4.0205e1,2.59369e4,2.95988e0,2.99194e2,3.02946e2,3.75247e0,3.064e3,4.2981439677e6,1.0002566742e12,4.6338378231e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 06:07:17,6.342e1,1.71141e-3,4.07455e1,2.61008e4,2.97858e0,2.99199e2,3.02925e2,3.7261e0,3.064e3,4.2981439677e6,1.0002574892e12,4.633843105e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 06:07:47,6.342e1,1.67397e-3,4.03241e1,2.58788e4,2.95326e0,2.9919e2,3.0292e2,3.72982e0,3.067e3,4.2981439677e6,1.0002582668e12,4.63384815748e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
