Default Datalog Configuration,2018-03-09 12:34:56
2026-04-20 06:08:17,6.342e1,1.67741e-3,4.02841e1,2.54905e4,2.90894e0,2.99186e2,3.02867e2,3.68134e0,3.067e3,4.2981439677e6,1.0002590474e12,4.63385325305e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 06:08:47,6.342e1,1.70151e-3,4.0863e1,2.60913e4,2.9775e0,2.99208e2,3.0292e2,3.71239e0,3.074e3,4.2981439677e6,1.0002598229e12,4.63385833503e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 06:09:17,6.342e1,1.68684e-3,4.05104e1,2.59509e4,2.96148e0,2.99217e2,3.02942e2,3.72427e0,3.057e3,4.2981439677e6,1.0002605976e12,4.63386339092e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.316985e4,3.8175e1,1
2026-04-20 06:09:47,6.342e1,1.68474e-3,4.03397e1,2.58981e4,2.95545e0,2.99196e2,3.0293e2,3.73456e0,3.06e3,4.2981439677e6,1.0002613662e12,4.63386837784e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 06:10:17,6.342e1,1.71446e-3,4.1174e1,2.65437e4,3.02912e0,2.99187e2,3.02935e2,3.74826e0,3.124e3,4.2981439677e6,1.0002621752e12,4.63387360322e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.6076e4,3.9931e1,1
2026-04-20 06:10:47,6.342e1,1.71064e-3,4.10821e1,2.60038e4,2.96751e0,2.99206e2,3.02885e2,3.67901e0,3.114e3,4.2981439677e6,1.0002629638e12,4.63387875514e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.53417e4,3.9487e1,1
2026-04-20 06:11:18,6.342e1,1.67971e-3,4.03394e1,2.59239e4,2.9584e0,2.99225e2,3.0296e2,3.73469e0,3.064e3,4.2981439677e6,1.0002637207e12,4.63388369796e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 06:11:48,6.342e1,1.68996e-3,4.05855e1,2.62053e4,2.99051e0,2.99183e2,3.02938e2,3.75414e0,3.077e3,4.2981439677e6,1.0002645221e12,4.63388887143e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 06:12:18,6.342e1,1.6931e-3,4.0661e1,2.61885e4,2.9886e0,2.99209e2,3.02954e2,3.74476e0,3.124e3,4.2981439677e6,1.0002653077e12,4.63389394303e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.50211e4,3.9294e1,1
2026-04-20 06:12:48,6.342e1,1.67321e-3,4.02269e1,2.56827e4,2.93087e0,2.99236e2,3.02948e2,3.71202e0,3.08e3,4.2981439677e6,1.0002660816e12,4.63389896604e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 06:13:18,6.342e1,1.67433e-3,4.02102e1,2.58384e4,2.94864e0,2.99233e2,3.02968e2,3.73557e0,3.077e3,4.2981439677e6,1.0002668651e12,4.63390406306e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.379038e4,3.855e1,1
2026-04-20 06:13:48,6.342e1,1.68873e-3,4.06054e1,2.6128e4,2.98169e0,2.99198e2,3.02939e2,3.74056e0,3.057e3,4.2981439677e6,1.0002676515e12,4.63390914172e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 06:14:19,6.342e1,1.6629e-3,3.97246e1,2.55282e4,2.91324e0,2.99191e2,3.02929e2,3.73763e0,3.064e3,4.2981439677e6,1.0002684553e12,4.63391435499e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 06:14:49,6.342e1,1.69183e-3,4.05401e1,2.63163e4,3.00318e0,2.99198e2,3.02972e2,3.77411e0,3.08e3,4.2981439677e6,1.0002692241e12,4.63391932902e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.374901e4,3.8525e1,1
2026-04-20 06:15:19,6.342e1,1.67833e-3,4.03063e1,2.63145e4,3.00297e0,2.99168e2,3.02964e2,3.79592e0,3.08e3,4.2981439677e6,1.0002700258e12,4.63392442922e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.382141e4,3.8569e1,1
2026-04-20 06:15:49,6.342e1,1.74558e-3,4.19213e1,2.7294e4,3.11475e0,2.99162e2,3.02948e2,3.78554e0,3.246e3,4.2981439677e6,1.0002708564e12,4.63392972471e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.672755e4,4.0325e1,1
2026-04-20 06:16:19,6.342e1,1.68326e-3,4.03084e1,2.64105e4,3.01392e0,2.9916e2,3.0297e2,3.81049e0,3.084e3,4.2981439677e6,1.0002716546e12,4.63393481549e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8588e1,1
2026-04-20 06:16:49,6.342e1,1.66358e-3,4.01341e1,2.63754e4,3.00992e0,2.9915e2,3.02972e2,3.82203e0,3.067e3,4.2981439677e6,1.0002724532e12,4.63393988994e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 06:17:19,6.342e1,1.70993e-3,4.10651e1,2.67586e4,3.05366e0,2.99152e2,3.02939e2,3.7877e0,3.074e3,4.2981439677e6,1.0002732498e12,4.63394496135e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 06:17:50,6.342e1,1.68723e-3,4.04812e1,2.61536e4,2.98461e0,2.99171e2,3.02926e2,3.75573e0,3.114e3,4.2981439677e6,1.0002740251e12,4.6339499401e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.457638e4,3.9025e1,1
2026-04-20 06:18:20,6.342e1,1.67459e-3,4.02163e1,2.57167e4,2.93475e0,2.99182e2,3.02902e2,3.71977e0,3.084e3,4.2981439677e6,1.0002748392e12,4.63395522224e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 06:18:50,6.342e1,1.69205e-3,4.06357e1,2.6046e4,2.97233e0,2.99196e2,3.02923e2,3.72667e0,3.074e3,4.2981439677e6,1.0002756221e12,4.63396029903e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 06:19:20,6.342e1,1.74151e-3,4.16729e1,2.68787e4,3.06735e0,2.99208e2,3.02959e2,3.7505e0,3.263e3,4.2981439677e6,1.0002764006e12,4.63396533426e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.724466e4,4.0638e1,1
2026-04-20 06:19:50,6.342e1,1.69439e-3,4.067e1,2.61941e4,2.98923e0,2.99213e2,3.0296e2,3.74669e0,3.09e3,4.2981439677e6,1.0002771668e12,4.63397030154e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8587e1,1
2026-04-20 06:20:20,6.342e1,1.68566e-3,4.04822e1,2.61729e4,2.98681e0,2.99214e2,3.02973e2,3.75906e0,3.077e3,4.2981439677e6,1.0002779516e12,4.6339753653e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 06:20:50,6.342e1,1.67085e-3,3.99152e1,2.57736e4,2.94124e0,2.99192e2,3.02947e2,3.75536e0,3.09e3,4.2981439677e6,1.0002787632e12,4.63398059025e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.395586e4,3.865e1,1
2026-04-20 06:21:20,6.342e1,1.66165e-3,3.99055e1,2.58785e4,2.95322e0,2.99166e2,3.02936e2,3.77051e0,3.09e3,4.2981439677e6,1.0002795281e12,4.63398551748e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.385243e4,3.8588e1,1
2026-04-20 06:21:50,6.342e1,1.67453e-3,4.02112e1,2.57275e4,2.93599e0,2.99161e2,3.0288e2,3.71898e0,3.074e3,4.2981439677e6,1.0002803306e12,4.63399070006e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 06:22:20,6.342e1,1.73002e-3,4.19768e1,2.69723e4,3.07804e0,2.99146e2,3.02882e2,3.73624e0,3.233e3,4.2981439677e6,1.0002811183e12,4.63399580531e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.703782e4,4.0512e1,1
2026-04-20 06:22:51,6.342e1,1.72979e-3,4.16387e1,2.68547e4,3.06461e0,2.99135e2,3.02886e2,3.75086e0,3.229e3,4.2981439677e6,1.0002819058e12,4.63400091165e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.687234e4,4.0413e1,1
2026-04-20 06:23:21,6.342e1,1.67666e-3,4.02662e1,2.59585e4,2.96234e0,2.99122e2,3.02869e2,3.74728e0,3.067e3,4.2981439677e6,1.0002826857e12,4.6340059653e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 06:23:51,6.342e1,1.7063e-3,4.0978e1,2.63659e4,3.00883e0,2.99128e2,3.02869e2,3.74095e0,3.074e3,4.2981439677e6,1.0002834711e12,4.63401104067e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 06:24:21,6.342e1,1.68785e-3,4.05349e1,2.58242e4,2.94702e0,2.9913e2,3.02834e2,3.70412e0,3.094e3,4.2981439677e6,1.000284258e12,4.63401615333e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.405928e4,3.8712e1,1
2026-04-20 06:24:51,6.342e1,1.67862e-3,4.01344e1,2.55239e4,2.91275e0,2.99153e2,3.02852e2,3.69839e0,3.067e3,4.2981439677e6,1.0002850379e12,4.63402126229e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 06:25:21,6.342e1,1.68828e-3,4.05452e1,2.57695e4,2.94078e0,2.99162e2,3.02857e2,3.69533e0,3.104e3,4.2981439677e6,1.0002858214e12,4.63402637735e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.432817e4,3.8875e1,1
2026-04-20 06:25:52,6.342e1,1.68023e-3,4.03518e1,2.54625e4,2.90574e0,2.99196e2,3.02867e2,3.67026e0,3.067e3,4.2981439677e6,1.0002865934e12,4.6340314594e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 06:26:22,6.342e1,1.68297e-3,4.04176e1,2.58399e4,2.94881e0,2.99198e2,3.02915e2,3.71713e0,3.064e3,4.2981439677e6,1.0002873788e12,4.63403659961e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.329396e4,3.825e1,1
2026-04-20 06:26:52,6.342e1,1.67467e-3,4.02184e1,2.56455e4,2.92662e0,2.99201e2,3.02908e2,3.70743e0,3.074e3,4.2981439677e6,1.0002881465e12,4.63404160638e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 06:27:22,6.342e1,1.67305e-3,4.02897e1,2.57434e4,2.9378e0,2.99207e2,3.02922e2,3.71494e0,3.084e3,4.2981439677e6,1.0002889214e12,4.63404666707e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.374901e4,3.8525e1,1
2026-04-20 06:27:52,6.342e1,1.67492e-3,4.02242e1,2.57459e4,2.93809e0,2.99182e2,3.02903e2,3.72143e0,3.13e3,4.2981439677e6,1.0002897109e12,4.63405181355e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.532102e4,3.9475e1,1
2026-04-20 06:28:22,6.342e1,1.68207e-3,4.06042e1,2.5669e4,2.92931e0,2.9918e2,3.02856e2,3.67605e0,3.137e3,4.2981439677e6,1.000290482e12,4.63405687606e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.563128e4,3.9663e1,1
2026-04-20 06:28:52,6.342e1,1.72228e-3,4.1213e1,2.60183e4,2.96916e0,2.992e2,3.02871e2,3.67126e0,3.186e3,4.2981439677e6,1.0002912569e12,4.63406197429e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.478323e4,3.915e1,1
2026-04-20 06:29:23,6.342e1,1.69426e-3,4.05662e1,2.57767e4,2.94159e0,2.99153e2,3.02846e2,3.6929e0,3.13e3,4.2981439677e6,1.000292034e12,4.63406708068e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.527965e4,3.945e1,1
2026-04-20 06:29:53,6.342e1,1.69394e-3,4.08658e1,2.5902e4,2.95589e0,2.9914e2,3.02826e2,3.6855e0,3.067e3,4.2981439677e6,1.0002928068e12,4.63407216682e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 06:30:23,6.342e1,1.6875e-3,4.03565e1,2.54976e4,2.90974e0,2.99122e2,3.02798e2,3.67608e0,3.077e3,4.2981439677e6,1.0002936091e12,4.63407743925e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 06:30:53,6.342e1,1.68202e-3,4.03948e1,2.55961e4,2.92099e0,2.99115e2,3.02798e2,3.68311e0,3.107e3,4.2981439677e6,1.0002943809e12,4.63408251002e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.461775e4,3.905e1,1
2026-04-20 06:31:23,6.342e1,1.73563e-3,4.16822e1,2.61884e4,2.98858e0,2.99098e2,3.02751e2,3.65292e0,3.216e3,4.2981439677e6,1.0002951533e12,4.63408760883e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.604497e4,3.9913e1,1
2026-04-20 06:31:53,6.342e1,1.72727e-3,4.14815e1,2.59905e4,2.96599e0,2.99113e2,3.02755e2,3.64285e0,3.206e3,4.2981439677e6,1.0002959234e12,4.63409270616e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.594155e4,3.985e1,1
2026-04-20 06:32:23,6.342e1,1.67288e-3,4.01753e1,2.52117e4,2.87713e0,2.99097e2,3.02746e2,3.6486e0,3.057e3,4.2981439677e6,1.0002966891e12,4.634097784e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 06:32:53,6.342e1,1.66681e-3,4.01372e1,2.55165e4,2.9119e0,2.99081e2,3.02777e2,3.69624e0,3.077e3,4.2981439677e6,1.0002974553e12,4.63410282427e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.361456e4,3.8444e1,1
2026-04-20 06:33:24,6.342e1,1.68561e-3,4.04811e1,2.57069e4,2.93363e0,2.99058e2,3.0275e2,3.69219e0,3.067e3,4.2981439677e6,1.0002982193e12,4.6341078251e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 06:33:54,6.342e1,1.67716e-3,4.00868e1,2.53021e4,2.88744e0,2.99096e2,3.02765e2,3.66982e0,3.067e3,4.2981439677e6,1.0002989913e12,4.63411290023e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 06:34:25,6.342e1,1.66635e-3,4.00449e1,2.52527e4,2.88181e0,2.99121e2,3.02788e2,3.66645e0,3.064e3,4.2981439677e6,1.0002997869e12,4.63411816249e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 06:34:55,6.342e1,1.73501e-3,4.16443e1,2.64299e4,3.01614e0,2.9915e2,3.0284e2,3.68959e0,3.229e3,4.2981439677e6,1.0003005339e12,4.63412308757e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.652071e4,4.02e1,1
2026-04-20 06:35:25,6.342e1,1.66961e-3,4.00967e1,2.53884e4,2.89729e0,2.99131e2,3.0281e2,3.67951e0,3.054e3,4.2981439677e6,1.0003013364e12,4.63412836963e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33043e4,3.8256e1,1
2026-04-20 06:35:55,6.342e1,1.74496e-3,4.19266e1,2.66698e4,3.04351e0,2.99122e2,3.02821e2,3.69916e0,3.226e3,4.2981439677e6,1.0003021137e12,4.63413346822e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.658276e4,4.0237e1,1
2026-04-20 06:36:25,6.342e1,1.6919e-3,4.06092e1,2.57411e4,2.93753e0,2.99124e2,3.02809e2,3.68547e0,3.064e3,4.2981439677e6,1.0003028846e12,4.63413854685e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.340772e4,3.8319e1,1
2026-04-20 06:36:55,6.342e1,1.71235e-3,4.11231e1,2.63552e4,3.00762e0,2.99097e2,3.02823e2,3.72624e0,3.243e3,4.2981439677e6,1.0003036613e12,4.63414363256e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.693439e4,4.045e1,1
2026-04-20 06:37:25,6.342e1,1.66695e-3,4.00757e1,2.60367e4,2.97127e0,2.99091e2,3.02864e2,3.77333e0,3.084e3,4.2981439677e6,1.0003044479e12,4.6341487159e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.405928e4,3.8712e1,1
2026-04-20 06:37:55,6.342e1,1.67421e-3,4.00792e1,2.61322e4,2.98217e0,2.99115e2,3.02907e2,3.7921e0,3.057e3,4.2981439677e6,1.0003052333e12,4.63415374795e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.320088e4,3.8194e1,1
2026-04-20 06:38:25,6.342e1,1.66824e-3,3.99204e1,2.66169e4,3.03748e0,2.99091e2,3.02967e2,3.87646e0,3.067e3,4.2981439677e6,1.0003060254e12,4.63415875368e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.35008e4,3.8375e1,1
2026-04-20 06:38:55,6.342e1,1.6615e-3,3.99021e1,2.64384e4,3.01711e0,2.99113e2,3.02965e2,3.8525e0,3.057e3,4.2981439677e6,1.0003068386e12,4.6341638531e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 06:39:26,6.342e1,1.68029e-3,4.03532e1,2.68621e4,3.06546e0,2.9916e2,3.03031e2,3.87049e0,3.054e3,4.2981439677e6,1.0003076792e12,4.63416914228e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.316985e4,3.8175e1,1
2026-04-20 06:39:56,6.342e1,1.72001e-3,4.13072e1,2.70069e4,3.08199e0,2.99176e2,3.02978e2,3.80141e0,3.15e3,4.2981439677e6,1.0003084859e12,4.6341742325e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.312848e4,3.815e1,1
2026-04-20 06:40:26,6.342e1,1.66334e-3,3.99462e1,2.61356e4,2.98256e0,2.99189e2,3.02994e2,3.80456e0,3.067e3,4.2981439677e6,1.0003092802e12,4.63417930429e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 06:40:56,6.342e1,1.67172e-3,4.01473e1,2.60731e4,2.97543e0,2.99221e2,3.02997e2,3.77598e0,3.067e3,4.2981439677e6,1.0003100706e12,4.63418435834e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.351114e4,3.8381e1,1
2026-04-20 06:41:26,6.342e1,1.67024e-3,4.01119e1,2.59022e4,2.95592e0,2.99228e2,3.02983e2,3.75452e0,3.057e3,4.2981439677e6,1.0003108576e12,4.63418942887e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 06:41:56,6.342e1,1.67571e-3,4.02432e1,2.59875e4,2.96566e0,2.99215e2,3.0297e2,3.7546e0,3.074e3,4.2981439677e6,1.0003116384e12,4.63419446637e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 06:42:26,6.342e1,1.69878e-3,4.07974e1,2.63238e4,3.00403e0,2.99168e2,3.02919e2,3.75153e0,3.077e3,4.2981439677e6,1.0003124283e12,4.6341995479e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 06:42:56,6.342e1,1.69522e-3,4.08449e1,2.63855e4,3.01107e0,2.99159e2,3.02914e2,3.75595e0,3.193e3,4.2981439677e6,1.0003132043e12,4.63420456179e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.699645e4,4.0487e1,1
2026-04-20 06:43:27,6.342e1,1.73414e-3,4.1172e1,2.64032e4,3.0131e0,2.99133e2,3.02864e2,3.73062e0,3.15e3,4.2981439677e6,1.0003139875e12,4.63420963035e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 06:43:57,6.342e1,1.68907e-3,4.05641e1,2.61199e4,2.98077e0,2.99151e2,3.02895e2,3.74387e0,3.077e3,4.2981439677e6,1.0003147719e12,4.63421472891e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 06:44:27,6.342e1,1.68926e-3,4.04274e1,2.5914e4,2.95727e0,2.99135e2,3.0286e2,3.72491e0,3.074e3,4.2981439677e6,1.0003155626e12,4.63421985661e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 06:44:57,6.342e1,1.69127e-3,4.0617e1,2.60753e4,2.97567e0,2.9918e2,3.02914e2,3.73379e0,3.15e3,4.2981439677e6,1.0003163464e12,4.63422495139e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.596223e4,3.9862e1,1
2026-04-20 06:45:27,6.342e1,1.70021e-3,4.08317e1,2.61834e4,2.98801e0,2.99211e2,3.02941e2,3.72977e0,3.067e3,4.2981439677e6,1.0003171404e12,4.63423011399e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 06:45:57,6.342e1,1.74388e-3,4.15226e1,2.64946e4,3.02353e0,2.99238e2,3.02949e2,3.71146e0,3.209e3,4.2981439677e6,1.0003179206e12,4.6342352033e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.566231e4,3.9681e1,1
2026-04-20 06:46:27,6.342e1,1.67732e-3,4.02819e1,2.55194e4,2.91224e0,2.9926e2,3.02941e2,3.68142e0,3.084e3,4.2981439677e6,1.0003186921e12,4.63424026073e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.388346e4,3.8606e1,1
2026-04-20 06:46:58,6.342e1,1.68302e-3,4.04844e1,2.58167e4,2.94616e0,2.99295e2,3.03003e2,3.70827e0,3.134e3,4.2981439677e6,1.0003194843e12,4.63424545442e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.508315e4,3.9331e1,1
2026-04-20 06:47:28,6.342e1,1.68658e-3,4.05042e1,2.55597e4,2.91683e0,2.99319e2,3.02988e2,3.66902e0,3.074e3,4.2981439677e6,1.0003202518e12,4.63425048839e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 06:47:58,6.342e1,1.68191e-3,4.03922e1,2.57535e4,2.93896e0,2.99348e2,3.03055e2,3.70702e0,3.067e3,4.2981439677e6,1.0003210229e12,4.63425554081e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 06:48:28,6.342e1,1.69245e-3,4.06453e1,2.56117e4,2.92277e0,2.99323e2,3.02986e2,3.66306e0,3.067e3,4.2981439677e6,1.0003218036e12,4.63426065769e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 06:48:58,6.342e1,1.6873e-3,4.05571e1,2.54832e4,2.90811e0,2.9936e2,3.03016e2,3.65611e0,3.067e3,4.2981439677e6,1.0003225729e12,4.63426574401e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.333533e4,3.8275e1,1
2026-04-20 06:49:29,6.342e1,1.68512e-3,4.04692e1,2.58001e4,2.94427e0,2.99334e2,3.03041e2,3.70666e0,3.067e3,4.2981439677e6,1.0003233468e12,4.6342708244e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 06:49:59,6.342e1,1.73906e-3,4.18922e1,2.66682e4,3.04334e0,2.99336e2,3.03036e2,3.70038e0,3.213e3,4.2981439677e6,1.0003241435e12,4.63427605057e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.6076e4,3.9931e1,1
2026-04-20 06:50:29,6.342e1,1.66067e-3,4.01526e1,2.53798e4,2.89631e0,2.99345e2,3.03019e2,3.67388e0,3.054e3,4.2981439677e6,1.0003249135e12,4.63428112432e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 06:50:59,6.342e1,1.72491e-3,4.14249e1,2.66026e4,3.03585e0,2.99299e2,3.03033e2,3.73381e0,3.216e3,4.2981439677e6,1.0003256912e12,4.63428621657e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.635523e4,4.01e1,1
2026-04-20 06:51:29,6.342e1,1.73916e-3,4.1767e1,2.64963e4,3.02372e0,2.99247e2,3.02935e2,3.68839e0,3.239e3,4.2981439677e6,1.0003264748e12,4.6342913235e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.668618e4,4.03e1,1
2026-04-20 06:51:59,6.342e1,1.66902e-3,4.02792e1,2.5476e4,2.90728e0,2.99238e2,3.02915e2,3.67734e0,3.08e3,4.2981439677e6,1.0003272555e12,4.63429646098e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 06:52:29,6.342e1,1.67768e-3,4.03065e1,2.6476e4,3.0214e0,2.99219e2,3.03037e2,3.81817e0,3.067e3,4.2981439677e6,1.0003280327e12,4.63430146257e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 06:52:59,6.342e1,1.68722e-3,4.05541e1,2.67266e4,3.05e0,2.99192e2,3.03022e2,3.83027e0,3.074e3,4.2981439677e6,1.0003288324e12,4.63430652285e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 06:53:29,6.342e1,1.68408e-3,4.05302e1,2.64651e4,3.02016e0,2.99183e2,3.02978e2,3.79532e0,3.067e3,4.2981439677e6,1.0003296399e12,4.63431163799e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.340772e4,3.8319e1,1
2026-04-20 06:54:00,6.342e1,1.75472e-3,4.20516e1,2.83821e4,3.23892e0,2.99198e2,3.03121e2,3.92319e0,3.233e3,4.2981439677e6,1.0003304542e12,4.63431675771e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.647934e4,4.0175e1,1
2026-04-20 06:54:30,6.342e1,1.67055e-3,4.04422e1,2.74688e4,3.1347e0,2.99191e2,3.03142e2,3.95029e0,3.064e3,4.2981439677e6,1.0003312865e12,4.6343218703e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 06:55:00,6.342e1,1.68873e-3,4.05561e1,2.73902e4,3.12573e0,2.99183e2,3.0311e2,3.92688e0,3.057e3,4.2981439677e6,1.0003321357e12,4.63432704457e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 06:55:31,6.342e1,1.70121e-3,4.07344e1,2.74295e4,3.13022e0,2.99161e2,3.03075e2,3.91383e0,3.064e3,4.2981439677e6,1.0003329343e12,4.6343320258e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 06:56:01,6.342e1,1.70013e-3,4.08298e1,2.7528e4,3.14146e0,2.99155e2,3.03075e2,3.92018e0,3.047e3,4.2981439677e6,1.0003337941e12,4.63433732486e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.308712e4,3.8125e1,1
2026-04-20 06:56:31,6.342e1,1.70543e-3,4.04786e1,2.71828e4,3.10207e0,2.99138e2,3.03044e2,3.90558e0,3.15e3,4.2981439677e6,1.0003346132e12,4.63434238881e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 06:57:01,6.342e1,1.73045e-3,4.18044e1,2.78297e4,3.17588e0,2.99145e2,3.03019e2,3.87413e0,3.163e3,4.2981439677e6,1.0003354393e12,4.63434752228e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.662413e4,4.0262e1,1
2026-04-20 06:57:31,6.342e1,1.69231e-3,4.0706e1,2.73032e4,3.1158e0,2.99135e2,3.03034e2,3.89856e0,3.084e3,4.2981439677e6,1.0003362575e12,4.63435261267e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 06:58:01,6.342e1,1.68798e-3,4.05379e1,2.69313e4,3.07336e0,2.99151e2,3.03013e2,3.86178e0,3.057e3,4.2981439677e6,1.0003370883e12,4.63435779569e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 06:58:32,6.342e1,1.70461e-3,4.0701e1,2.726e4,3.11087e0,2.99173e2,3.03069e2,3.89591e0,3.13e3,4.2981439677e6,1.0003379052e12,4.63436288279e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 06:59:02,6.342e1,1.69061e-3,4.0601e1,2.69215e4,3.07225e0,2.99175e2,3.0303e2,3.85536e0,3.057e3,4.2981439677e6,1.0003387335e12,4.63436803731e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 06:59:32,6.342e1,1.71113e-3,4.10939e1,2.75251e4,3.14113e0,2.99187e2,3.03081e2,3.89455e0,3.179e3,4.2981439677e6,1.0003395424e12,4.63437310012e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.441091e4,3.8925e1,1
2026-04-20 07:00:02,6.342e1,1.68615e-3,4.04941e1,2.72879e4,3.11406e0,2.99178e2,3.03096e2,3.91821e0,3.064e3,4.2981439677e6,1.0003403609e12,4.6343781792e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 07:00:32,6.342e1,1.68838e-3,4.05476e1,2.7357e4,3.12194e0,2.99189e2,3.03112e2,3.92293e0,3.057e3,4.2981439677e6,1.0003411797e12,4.63438323595e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.320088e4,3.8194e1,1
2026-04-20 07:01:02,6.342e1,1.70033e-3,4.08345e1,2.75292e4,3.1416e0,2.99202e2,3.03121e2,3.9199e0,3.14e3,4.2981439677e6,1.0003420037e12,4.63438831815e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.554855e4,3.9613e1,1
2026-04-20 07:01:32,6.342e1,1.67445e-3,4.02096e1,2.6986e4,3.07961e0,2.99221e2,3.03122e2,3.90173e0,3.064e3,4.2981439677e6,1.0003428155e12,4.63439336097e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.320088e4,3.8194e1,1
2026-04-20 07:02:02,6.342e1,1.70711e-3,4.09975e1,2.76991e4,3.16098e0,2.99229e2,3.03158e2,3.92841e0,3.137e3,4.2981439677e6,1.0003436228e12,4.6343983498e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.604497e4,3.9913e1,1
2026-04-20 07:02:32,6.342e1,1.6876e-3,4.05289e1,2.7134e4,3.0965e0,2.99218e2,3.03111e2,3.89303e0,3.067e3,4.2981439677e6,1.0003444488e12,4.63440347482e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 07:03:02,6.342e1,1.6821e-3,4.03967e1,2.72262e4,3.10702e0,2.99247e2,3.03166e2,3.91876e0,3.054e3,4.2981439677e6,1.0003452664e12,4.63440854242e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 07:03:33,6.342e1,1.68091e-3,4.03681e1,2.69871e4,3.07973e0,2.99222e2,3.03109e2,3.88707e0,3.054e3,4.2981439677e6,1.0003460915e12,4.63441363844e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33043e4,3.8256e1,1
2026-04-20 07:04:03,6.342e1,1.68807e-3,4.04838e1,2.73274e4,3.11857e0,2.99239e2,3.03164e2,3.92569e0,3.06e3,4.2981439677e6,1.0003469397e12,4.63441889714e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 07:04:33,6.342e1,1.68491e-3,4.04642e1,2.82746e4,3.22666e0,2.99209e2,3.03274e2,4.0656e0,3.057e3,4.2981439677e6,1.000347771e12,4.63442398255e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 07:05:03,6.342e1,1.70482e-3,4.08418e1,2.89251e4,3.30089e0,2.99211e2,3.03328e2,4.11648e0,3.057e3,4.2981439677e6,1.0003486273e12,4.63442903491e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 07:05:33,6.342e1,1.69091e-3,4.06083e1,2.86475e4,3.2692e0,2.99188e2,3.0329e2,4.10201e0,3.057e3,4.2981439677e6,1.0003494949e12,4.63443412458e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 07:06:03,6.342e1,1.6854e-3,4.0476e1,2.75692e4,3.14616e0,2.99238e2,3.03199e2,3.9604e0,3.054e3,4.2981439677e6,1.0003503396e12,4.63443919606e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.316985e4,3.8175e1,1
2026-04-20 07:06:33,6.342e1,1.68131e-3,4.03779e1,2.74342e4,3.13075e0,2.99217e2,3.03166e2,3.94904e0,3.094e3,4.2981439677e6,1.0003511691e12,4.63444427697e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.450399e4,3.8981e1,1
2026-04-20 07:07:03,6.342e1,1.75115e-3,4.16224e1,2.78954e4,3.18338e0,2.99215e2,3.03115e2,3.89938e0,3.226e3,4.2981439677e6,1.0003519815e12,4.63444930607e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.603463e4,3.9906e1,1
2026-04-20 07:07:34,6.342e1,1.69594e-3,4.03674e1,2.69221e4,3.07231e0,2.99228e2,3.03105e2,3.87748e0,3.094e3,4.2981439677e6,1.0003528065e12,4.6344544332e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.432817e4,3.8875e1,1
2026-04-20 07:08:04,6.342e1,1.68113e-3,3.99425e1,2.66676e4,3.04327e0,2.9923e2,3.03112e2,3.88211e0,3.057e3,4.2981439677e6,1.0003536266e12,4.6344595393e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.326293e4,3.8231e1,1
2026-04-20 07:08:34,6.342e1,1.66892e-3,4.00099e1,2.68785e4,3.06734e0,2.99203e2,3.03111e2,3.90785e0,3.064e3,4.2981439677e6,1.0003544436e12,4.6344646205e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 07:09:04,6.342e1,1.69977e-3,4.0821e1,2.76118e4,3.15102e0,2.99191e2,3.03123e2,3.93199e0,3.074e3,4.2981439677e6,1.0003552875e12,4.63446982245e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 07:09:34,6.342e1,1.69516e-3,4.07105e1,2.71132e4,3.09411e0,2.99205e2,3.03078e2,3.87237e0,3.077e3,4.2981439677e6,1.000356116e12,4.63447495538e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.35008e4,3.8375e1,1
2026-04-20 07:10:04,6.342e1,1.73301e-3,4.16195e1,2.78716e4,3.18067e0,2.99235e2,3.03129e2,3.89377e0,3.226e3,4.2981439677e6,1.0003569328e12,4.63448005457e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.641729e4,4.0138e1,1
2026-04-20 07:10:34,6.342e1,1.67835e-3,4.02016e1,2.73487e4,3.121e0,2.99163e2,3.03119e2,3.95555e0,3.077e3,4.2981439677e6,1.0003577396e12,4.63448504353e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 07:11:04,6.342e1,1.74358e-3,4.19567e1,2.81509e4,3.21254e0,2.99128e2,3.0303e2,3.90119e0,3.246e3,4.2981439677e6,1.000358582e12,4.63449023204e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.687234e4,4.0413e1,1
2026-04-20 07:11:35,6.342e1,1.6744e-3,4.02117e1,2.70493e4,3.08682e0,2.99134e2,3.03045e2,3.911e0,3.06e3,4.2981439677e6,1.0003593882e12,4.63449524595e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 07:12:05,6.342e1,1.68394e-3,4.06002e1,2.71766e4,3.10135e0,2.99107e2,3.03001e2,3.8944e0,3.054e3,4.2981439677e6,1.0003602085e12,4.63450032982e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.316985e4,3.8175e1,1
2026-04-20 07:12:36,6.342e1,1.69893e-3,4.07077e1,2.74685e4,3.13467e0,2.99105e2,3.0303e2,3.92433e0,3.057e3,4.2981439677e6,1.0003610578e12,4.63450559407e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.316985e4,3.8175e1,1
2026-04-20 07:13:06,6.342e1,1.68786e-3,4.05351e1,2.72587e4,3.11073e0,2.99075e2,3.02985e2,3.91005e0,3.09e3,4.2981439677e6,1.00036189e12,4.63451071184e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.405928e4,3.8712e1,1
2026-04-20 07:13:36,6.342e1,1.68076e-3,4.03645e1,2.70629e4,3.08838e0,2.99073e2,3.02972e2,3.89828e0,3.15e3,4.2981439677e6,1.0003627099e12,4.63451580452e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.419373e4,3.8794e1,1
2026-04-20 07:14:06,6.342e1,1.68616e-3,4.04943e1,2.7204e4,3.10448e0,2.99064e2,3.02968e2,3.90374e0,3.084e3,4.2981439677e6,1.0003635296e12,4.63452090383e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.402825e4,3.8694e1,1
2026-04-20 07:14:36,6.342e1,1.6842e-3,4.04471e1,2.72299e4,3.10743e0,2.99034e2,3.02948e2,3.91442e0,3.067e3,4.2981439677e6,1.0003643501e12,4.63452599565e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 07:15:06,6.342e1,1.73231e-3,4.17459e1,2.79535e4,3.19001e0,2.9903e2,3.02922e2,3.89241e0,3.166e3,4.2981439677e6,1.0003651751e12,4.63453109084e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.703782e4,4.0512e1,1
2026-04-20 07:15:36,6.342e1,1.7028e-3,4.06695e1,2.7271e4,3.11213e0,2.99029e2,3.02929e2,3.90026e0,3.077e3,4.2981439677e6,1.0003659913e12,4.63453618022e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 07:16:06,6.342e1,1.67239e-3,4.01527e1,2.70805e4,3.09039e0,2.99027e2,3.02948e2,3.92122e0,3.074e3,4.2981439677e6,1.0003668143e12,4.63454127469e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 07:16:36,6.342e1,1.70311e-3,4.07513e1,2.73608e4,3.12238e0,2.99002e2,3.02906e2,3.90388e0,3.147e3,4.2981439677e6,1.0003676375e12,4.63454637231e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 07:17:06,6.342e1,1.68521e-3,4.04908e1,2.7067e4,3.08885e0,2.99048e2,3.02933e2,3.88458e0,3.077e3,4.2981439677e6,1.0003684482e12,4.63455141943e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.367662e4,3.8481e1,1
2026-04-20 07:17:36,6.342e1,1.68277e-3,4.04127e1,2.72205e4,3.10637e0,2.99026e2,3.02943e2,3.9164e0,3.06e3,4.2981439677e6,1.0003692684e12,4.63455651492e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.316985e4,3.8175e1,1
2026-04-20 07:18:07,6.342e1,1.71772e-3,4.09169e1,2.73276e4,3.11859e0,2.99034e2,3.02917e2,3.88334e0,3.144e3,4.2981439677e6,1.0003700967e12,4.63456165086e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 07:18:37,6.342e1,1.72565e-3,4.10688e1,2.74713e4,3.13499e0,2.99049e2,3.02941e2,3.89183e0,3.166e3,4.2981439677e6,1.0003709298e12,4.63456684663e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.429715e4,3.8856e1,1
2026-04-20 07:19:07,6.342e1,1.70854e-3,4.11735e1,2.74601e4,3.13371e0,2.99051e2,3.02929e2,3.87784e0,3.163e3,4.2981439677e6,1.0003717455e12,4.634571923e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.665516e4,4.0281e1,1
2026-04-20 07:19:37,6.342e1,1.7197e-3,4.11451e1,2.72101e4,3.10517e0,2.9912e2,3.02964e2,3.84322e0,3.159e3,4.2981439677e6,1.0003725615e12,4.63457704946e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.426612e4,3.8838e1,1
2026-04-20 07:20:07,6.342e1,1.68246e-3,4.04055e1,2.69597e4,3.0766e0,2.99153e2,3.03033e2,3.88021e0,3.147e3,4.2981439677e6,1.0003733767e12,4.63458216926e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.604497e4,3.9913e1,1
2026-04-20 07:20:37,6.342e1,1.68954e-3,4.05754e1,2.70173e4,3.08318e0,2.99169e2,3.03039e2,3.87048e0,3.067e3,4.2981439677e6,1.0003741902e12,4.63458726539e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 07:21:07,6.342e1,1.75111e-3,4.2054e1,2.81294e4,3.21008e0,2.99177e2,3.03067e2,3.88963e0,3.196e3,4.2981439677e6,1.0003750092e12,4.63459237026e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.549684e4,3.9581e1,1
2026-04-20 07:21:38,6.342e1,1.68692e-3,4.07666e1,2.71599e4,3.09945e0,2.99204e2,3.03079e2,3.87426e0,3.06e3,4.2981439677e6,1.0003758295e12,4.63459749031e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 07:22:08,6.342e1,1.66144e-3,3.98252e1,2.68072e4,3.0592e0,2.99197e2,3.03111e2,3.9138e0,3.124e3,4.2981439677e6,1.0003766489e12,4.63460258654e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.515555e4,3.9375e1,1
2026-04-20 07:22:38,6.342e1,1.75415e-3,4.1828e1,2.78111e4,3.17376e0,2.99215e2,3.03081e2,3.86559e0,3.199e3,4.2981439677e6,1.0003774616e12,4.63460766278e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.563128e4,3.9663e1,1
2026-04-20 07:23:09,6.342e1,1.66648e-3,3.99829e1,2.68556e4,3.06472e0,2.99209e2,3.03115e2,3.90651e0,3.057e3,4.2981439677e6,1.0003782783e12,4.63461275905e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 07:23:39,6.342e1,1.69475e-3,4.05175e1,2.69673e4,3.07747e0,2.99225e2,3.03096e2,3.87065e0,3.057e3,4.2981439677e6,1.0003791287e12,4.63461804101e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.316985e4,3.8175e1,1
2026-04-20 07:24:09,6.342e1,1.69448e-3,4.0694e1,2.72823e4,3.11342e0,2.99227e2,3.03125e2,3.89813e0,3.104e3,4.2981439677e6,1.000379945e12,4.63462311977e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.447296e4,3.8962e1,1
2026-04-20 07:24:39,6.342e1,1.6859e-3,4.01964e1,2.66541e4,3.04173e0,2.99233e2,3.03089e2,3.85664e0,3.09e3,4.2981439677e6,1.0003807654e12,4.6346282522e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.436954e4,3.89e1,1
2026-04-20 07:25:09,6.342e1,1.66891e-3,4.00799e1,2.68617e4,3.06541e0,2.99247e2,3.03144e2,3.89683e0,3.054e3,4.2981439677e6,1.0003815726e12,4.63463330245e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.316985e4,3.8175e1,1
2026-04-20 07:25:39,6.342e1,1.75425e-3,4.21294e1,2.81931e4,3.21736e0,2.99231e2,3.03122e2,3.89101e0,3.239e3,4.2981439677e6,1.0003823909e12,4.63463839866e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.658276e4,4.0237e1,1
2026-04-20 07:26:09,6.342e1,1.68747e-3,4.05256e1,2.71574e4,3.09917e0,2.9925e2,3.03146e2,3.89641e0,3.067e3,4.2981439677e6,1.000383202e12,4.63464346419e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 07:26:40,6.342e1,1.74649e-3,4.19431e1,2.81261e4,3.20971e0,2.99261e2,3.0316e2,3.89904e0,3.219e3,4.2981439677e6,1.0003840034e12,4.63464844225e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.631387e4,4.0075e1,1
2026-04-20 07:27:10,6.342e1,1.67635e-3,4.02275e1,2.68871e4,3.06831e0,2.99268e2,3.03154e2,3.88613e0,3.054e3,4.2981439677e6,1.0003848488e12,4.63465371495e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.302506e4,3.8088e1,1
2026-04-20 07:27:40,6.342e1,1.69537e-3,4.07155e1,2.71198e4,3.09487e0,2.99277e2,3.03151e2,3.87364e0,3.04e3,4.2981439677e6,1.0003856679e12,4.63465880695e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.302506e4,3.8088e1,1
2026-04-20 07:28:10,6.342e1,1.7234e-3,4.14845e1,2.7616e4,3.15149e0,2.99297e2,3.0317e2,3.87333e0,3.226e3,4.2981439677e6,1.0003864835e12,4.63466391454e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.652071e4,4.02e1,1
2026-04-20 07:28:40,6.342e1,1.7439e-3,4.18494e1,2.78904e4,3.18281e0,2.99326e2,3.032e2,3.87394e0,3.216e3,4.2981439677e6,1.0003872937e12,4.63466898344e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.637592e4,4.0113e1,1
2026-04-20 07:29:10,6.342e1,1.72386e-3,4.13996e1,2.77517e4,3.16698e0,2.99323e2,3.03221e2,3.89761e0,3.219e3,4.2981439677e6,1.0003881084e12,4.63467406757e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.624147e4,4.0031e1,1
2026-04-20 07:29:40,6.342e1,1.67631e-3,4.02577e1,2.66692e4,3.04345e0,2.99306e2,3.03157e2,3.8507e0,3.057e3,4.2981439677e6,1.0003889247e12,4.63467917918e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.320088e4,3.8194e1,1
2026-04-20 07:30:10,6.342e1,1.68848e-3,4.05499e1,2.70921e4,3.09171e0,2.99294e2,3.03181e2,3.88647e0,3.057e3,4.2981439677e6,1.0003897392e12,4.63468427309e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.326293e4,3.8231e1,1
2026-04-20 07:30:40,6.342e1,1.68855e-3,4.09125e1,2.66877e4,3.04556e0,2.99259e2,3.0305e2,3.79055e0,3.054e3,4.2981439677e6,1.0003905533e12,4.63468937476e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.316985e4,3.8175e1,1
2026-04-20 07:31:11,6.342e1,1.67696e-3,4.05484e1,2.64815e4,3.02202e0,2.99257e2,3.03055e2,3.79762e0,3.044e3,4.2981439677e6,1.0003913689e12,4.63469457643e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.308712e4,3.8125e1,1
2026-04-20 07:31:41,6.342e1,1.74273e-3,4.18528e1,2.72019e4,3.10424e0,2.99202e2,3.0298e2,3.77783e0,3.189e3,4.2981439677e6,1.0003921697e12,4.63469969001e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.765835e4,4.0887e1,1
2026-04-20 07:32:11,6.342e1,1.66865e-3,4.00736e1,2.57449e4,2.93797e0,2.99221e2,3.02956e2,3.73527e0,3.08e3,4.2981439677e6,1.0003929589e12,4.63470477793e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 07:32:41,6.342e1,1.6922e-3,4.07036e1,2.65457e4,3.02935e0,2.99195e2,3.02991e2,3.7963e0,3.124e3,4.2981439677e6,1.0003937458e12,4.63470982478e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 07:33:11,6.342e1,1.71245e-3,4.14368e1,2.67008e4,3.04706e0,2.99175e2,3.0292e2,3.74521e0,3.163e3,4.2981439677e6,1.0003945459e12,4.63471495372e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.662413e4,4.0262e1,1
2026-04-20 07:33:41,6.342e1,1.68703e-3,4.05152e1,2.61219e4,2.98099e0,2.99189e2,3.02937e2,3.74868e0,3.074e3,4.2981439677e6,1.0003953328e12,4.63472003e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 07:34:11,6.342e1,1.68061e-3,4.0361e1,2.61859e4,2.9883e0,2.99152e2,3.02924e2,3.77225e0,3.047e3,4.2981439677e6,1.0003961222e12,4.63472511408e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.316985e4,3.8175e1,1
2026-04-20 07:34:41,6.342e1,1.67294e-3,4.02785e1,2.6487e4,3.02266e0,2.99126e2,3.0295e2,3.82434e0,3.067e3,4.2981439677e6,1.0003969021e12,4.63473007549e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 07:35:11,6.342e1,1.69118e-3,4.09776e1,2.6912e4,3.07115e0,2.99101e2,3.02919e2,3.81834e0,3.163e3,4.2981439677e6,1.0003977292e12,4.63473531861e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.67896e4,4.0363e1,1
2026-04-20 07:35:42,6.342e1,1.67111e-3,4.03489e1,2.62178e4,2.99194e0,2.99108e2,3.02886e2,3.77765e0,3.057e3,4.2981439677e6,1.0003985267e12,4.63474040398e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.320088e4,3.8194e1,1
2026-04-20 07:36:12,6.342e1,1.70533e-3,4.09546e1,2.69005e4,3.06985e0,2.99116e2,3.02937e2,3.82018e0,3.137e3,4.2981439677e6,1.0003993044e12,4.6347453559e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.348012e4,3.8363e1,1
2026-04-20 07:36:42,6.342e1,1.67838e-3,4.04349e1,2.64687e4,3.02057e0,2.99078e2,3.02884e2,3.80658e0,3.077e3,4.2981439677e6,1.000400105e12,4.63475043916e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 07:37:12,6.342e1,1.68417e-3,4.04465e1,2.64423e4,3.01756e0,2.9906e2,3.02861e2,3.80116e0,3.064e3,4.2981439677e6,1.0004009078e12,4.63475553872e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.340772e4,3.8319e1,1
2026-04-20 07:37:42,6.342e1,1.68569e-3,4.04179e1,2.62096e4,2.99101e0,2.9908e2,3.0285e2,3.77044e0,3.067e3,4.2981439677e6,1.0004017276e12,4.63476076586e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 07:38:12,6.342e1,1.68166e-3,4.04518e1,2.65536e4,3.03025e0,2.99107e2,3.02923e2,3.8158e0,3.067e3,4.2981439677e6,1.0004025246e12,4.6347658516e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 07:38:42,6.342e1,1.66906e-3,4.01531e1,2.66793e4,3.04461e0,2.99081e2,3.02941e2,3.85976e0,3.12e3,4.2981439677e6,1.0004033272e12,4.63477091831e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.509349e4,3.9338e1,1
2026-04-20 07:39:12,6.342e1,1.67437e-3,4.04011e1,2.68535e4,3.06448e0,2.9907e2,3.02935e2,3.86564e0,3.067e3,4.2981439677e6,1.0004041229e12,4.63477591532e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 07:39:42,6.342e1,1.72447e-3,4.16086e1,2.78573e4,3.17903e0,2.99046e2,3.02938e2,3.8924e0,3.206e3,4.2981439677e6,1.000404936e12,4.63478099242e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.548649e4,3.9575e1,1
2026-04-20 07:40:13,6.342e1,1.68027e-3,4.03527e1,2.68346e4,3.06232e0,2.99036e2,3.02902e2,3.86657e0,3.054e3,4.2981439677e6,1.0004057793e12,4.63478627354e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.316985e4,3.8175e1,1
2026-04-20 07:40:43,6.342e1,1.69359e-3,4.06727e1,2.71213e4,3.09505e0,2.9901e2,3.02889e2,3.87893e0,3.064e3,4.2981439677e6,1.0004065873e12,4.63479133883e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.320088e4,3.8194e1,1
