Default Datalog Configuration,2018-03-09 12:34:56
2026-04-20 07:41:13,6.342e1,1.67074e-3,4.0124e1,2.6845e4,3.06351e0,2.9898e2,3.0287e2,3.89015e0,3.09e3,4.2981439677e6,1.000407404e12,4.63479642599e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.441091e4,3.8925e1,1
2026-04-20 07:41:43,6.342e1,1.67845e-3,4.03091e1,2.69318e4,3.07342e0,2.98979e2,3.02863e2,3.88477e0,3.067e3,4.2981439677e6,1.0004082032e12,4.634801425e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.340772e4,3.8319e1,1
2026-04-20 07:42:13,6.342e1,1.7435e-3,4.18713e1,2.80385e4,3.19971e0,2.98973e2,3.02867e2,3.89355e0,3.199e3,4.2981439677e6,1.0004090212e12,4.6348065095e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.569334e4,3.97e1,1
2026-04-20 07:42:43,6.342e1,1.70279e-3,4.08937e1,2.70245e4,3.08399e0,2.98987e2,3.02829e2,3.84241e0,3.09e3,4.2981439677e6,1.0004098336e12,4.6348115914e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 07:43:13,6.342e1,1.68145e-3,4.03585e1,2.6831e4,3.06191e0,2.99066e2,3.02932e2,3.8664e0,3.067e3,4.2981439677e6,1.0004106358e12,4.63481663585e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 07:43:44,6.342e1,1.75119e-3,4.19676e1,2.77797e4,3.17018e0,2.991e2,3.02947e2,3.8475e0,3.219e3,4.2981439677e6,1.0004114383e12,4.63482167314e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.616908e4,3.9987e1,1
2026-04-20 07:44:14,6.342e1,1.69075e-3,4.0582e1,2.68616e4,3.06541e0,2.99139e2,3.02988e2,3.84905e0,3.09e3,4.2981439677e6,1.0004122622e12,4.63482686214e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.430749e4,3.8862e1,1
2026-04-20 07:44:44,6.342e1,1.72488e-3,4.15832e1,2.73017e4,3.11563e0,2.99198e2,3.03016e2,3.81838e0,3.216e3,4.2981439677e6,1.0004130568e12,4.63483189461e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.616908e4,3.9987e1,1
2026-04-20 07:45:14,6.342e1,1.69314e-3,4.0604e1,2.67384e4,3.05135e0,2.99236e2,3.03066e2,3.83018e0,3.047e3,4.2981439677e6,1.0004138611e12,4.63483699341e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.323191e4,3.8212e1,1
2026-04-20 07:45:44,6.342e1,1.67474e-3,4.02201e1,2.65751e4,3.03271e0,2.99267e2,3.03111e2,3.84318e0,3.054e3,4.2981439677e6,1.0004146907e12,4.6348422277e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.316985e4,3.8175e1,1
2026-04-20 07:46:14,6.342e1,1.6744e-3,3.95977e1,2.60702e4,2.97509e0,2.993e2,3.0313e2,3.83009e0,3.057e3,4.2981439677e6,1.0004154947e12,4.63484729518e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 07:46:44,6.342e1,1.68863e-3,4.03792e1,2.64584e4,3.0194e0,2.99333e2,3.03145e2,3.81207e0,3.067e3,4.2981439677e6,1.0004162893e12,4.63485231038e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 07:47:15,6.342e1,1.66804e-3,4.0059e1,2.64569e4,3.01922e0,2.99355e2,3.03197e2,3.84161e0,3.047e3,4.2981439677e6,1.0004171117e12,4.63485751599e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.312848e4,3.815e1,1
2026-04-20 07:47:45,6.342e1,1.75082e-3,4.17618e1,2.73765e4,3.12416e0,2.99356e2,3.03165e2,3.80931e0,3.233e3,4.2981439677e6,1.0004179282e12,4.6348626621e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.672755e4,4.0325e1,1
2026-04-20 07:48:15,6.342e1,1.74668e-3,4.19964e1,2.75021e4,3.1385e0,2.99391e2,3.03197e2,3.80584e0,3.229e3,4.2981439677e6,1.0004187254e12,4.63486772917e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.658276e4,4.0237e1,1
2026-04-20 07:48:45,6.342e1,1.68259e-3,4.02316e1,2.67508e4,3.05276e0,2.99381e2,3.03245e2,3.86437e0,3.067e3,4.2981439677e6,1.0004195277e12,4.63487280051e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 07:49:15,6.342e1,1.66941e-3,4.00919e1,2.65351e4,3.02814e0,2.99365e2,3.0321e2,3.84521e0,3.084e3,4.2981439677e6,1.0004203405e12,4.63487789725e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 07:49:45,6.342e1,1.69812e-3,4.07733e1,2.67712e4,3.0551e0,2.9936e2,3.03179e2,3.81945e0,3.124e3,4.2981439677e6,1.0004211681e12,4.6348831221e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 07:50:15,6.342e1,1.67727e-3,4.02808e1,2.65293e4,3.02748e0,2.99384e2,3.03214e2,3.82934e0,3.074e3,4.2981439677e6,1.0004219634e12,4.63488816755e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.361456e4,3.8444e1,1
2026-04-20 07:50:46,6.342e1,1.69012e-3,4.07964e1,2.69853e4,3.07952e0,2.99354e2,3.03198e2,3.84436e0,3.074e3,4.2981439677e6,1.0004227957e12,4.63489339997e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 07:51:16,6.342e1,1.69018e-3,4.04606e1,2.68498e4,3.06406e0,2.99333e2,3.03191e2,3.85841e0,3.11e3,4.2981439677e6,1.0004235853e12,4.63489835335e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.333533e4,3.8275e1,1
2026-04-20 07:51:46,6.342e1,1.69375e-3,4.06765e1,2.70323e4,3.08489e0,2.99333e2,3.03196e2,3.86287e0,3.064e3,4.2981439677e6,1.0004244143e12,4.6349035553e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 07:52:16,6.342e1,1.70033e-3,4.07994e1,2.72005e4,3.10408e0,2.99333e2,3.03211e2,3.87768e0,3.134e3,4.2981439677e6,1.0004252212e12,4.63490860579e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.361456e4,3.8444e1,1
2026-04-20 07:52:46,6.342e1,1.70597e-3,4.097e1,2.73325e4,3.11915e0,2.99293e2,3.03174e2,3.88042e0,3.124e3,4.2981439677e6,1.00042603e12,4.63491367913e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.35732e4,3.8419e1,1
2026-04-20 07:53:16,6.342e1,1.68009e-3,4.02447e1,2.67914e4,3.05739e0,2.99258e2,3.0313e2,3.87204e0,3.074e3,4.2981439677e6,1.0004268429e12,4.63491877387e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 07:53:46,6.342e1,1.69339e-3,4.06679e1,2.70138e4,3.08277e0,2.99227e2,3.0309e2,3.8622e0,3.13e3,4.2981439677e6,1.0004276456e12,4.63492381087e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.370764e4,3.85e1,1
2026-04-20 07:54:16,6.342e1,1.67011e-3,4.01089e1,2.64482e4,3.01823e0,2.99212e2,3.03045e2,3.8324e0,3.054e3,4.2981439677e6,1.0004284569e12,4.6349289308e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.308712e4,3.8125e1,1
2026-04-20 07:54:47,6.342e1,1.68625e-3,4.06667e1,2.67478e4,3.05242e0,2.99202e2,3.03024e2,3.82244e0,3.04e3,4.2981439677e6,1.0004292579e12,4.6349339972e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.302506e4,3.8088e1,1
2026-04-20 07:55:17,6.342e1,1.68422e-3,4.03569e1,2.65541e4,3.03031e0,2.99171e2,3.02998e2,3.82646e0,3.057e3,4.2981439677e6,1.0004300684e12,4.6349391221e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 07:55:47,6.342e1,1.72215e-3,4.11637e1,2.72772e4,3.11283e0,2.99145e2,3.02998e2,3.85307e0,3.176e3,4.2981439677e6,1.0004308873e12,4.63494428659e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.488665e4,3.9212e1,1
2026-04-20 07:56:17,6.342e1,1.70322e-3,4.09041e1,2.68874e4,3.06836e0,2.99125e2,3.02947e2,3.82193e0,3.134e3,4.2981439677e6,1.0004316818e12,4.63494931492e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.551752e4,3.9594e1,1
2026-04-20 07:56:47,6.342e1,1.67868e-3,4.03061e1,2.65102e4,3.02531e0,2.9913e2,3.02954e2,3.82395e0,3.057e3,4.2981439677e6,1.0004324943e12,4.63495447924e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 07:57:17,6.342e1,1.66641e-3,4.02349e1,2.66978e4,3.04672e0,2.99107e2,3.02965e2,3.85806e0,3.057e3,4.2981439677e6,1.0004332967e12,4.63495953874e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 07:57:47,6.342e1,1.73397e-3,4.15476e1,2.73694e4,3.12335e0,2.99099e2,3.0293e2,3.83098e0,3.193e3,4.2981439677e6,1.000434087e12,4.63496451826e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.53417e4,3.9487e1,1
2026-04-20 07:58:17,6.342e1,1.68514e-3,4.04602e1,2.66554e4,3.04188e0,2.99094e2,3.02926e2,3.83173e0,3.067e3,4.2981439677e6,1.0004348874e12,4.63496959564e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33043e4,3.8256e1,1
2026-04-20 07:58:47,6.342e1,1.73292e-3,4.15859e1,2.71502e4,3.09834e0,2.99084e2,3.02878e2,3.79404e0,3.183e3,4.2981439677e6,1.0004356912e12,4.63497468275e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.542444e4,3.9537e1,1
2026-04-20 07:59:18,6.342e1,1.71419e-3,4.12369e1,2.68106e4,3.05959e0,2.9909e2,3.0287e2,3.77974e0,3.196e3,4.2981439677e6,1.0004365052e12,4.63497989939e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.572436e4,3.9719e1,1
2026-04-20 07:59:48,6.342e1,1.67191e-3,4.01519e1,2.63379e4,3.00564e0,2.99082e2,3.02896e2,3.81394e0,3.074e3,4.2981439677e6,1.0004372895e12,4.63498490127e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 08:00:18,6.342e1,1.68119e-3,4.03748e1,2.63957e4,3.01224e0,2.99047e2,3.02847e2,3.79967e0,3.094e3,4.2981439677e6,1.0004380947e12,4.63499000184e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 08:00:48,6.342e1,1.65775e-3,3.9812e1,2.57533e4,2.93893e0,2.99038e2,3.02799e2,3.76108e0,3.067e3,4.2981439677e6,1.0004389001e12,4.63499514346e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 08:01:19,6.342e1,1.68048e-3,4.03429e1,2.65125e4,3.02557e0,2.9906e2,3.02881e2,3.82093e0,3.09e3,4.2981439677e6,1.0004397105e12,4.63500031533e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.378004e4,3.8544e1,1
2026-04-20 08:01:49,6.342e1,1.68449e-3,4.04977e1,2.66278e4,3.03872e0,2.99034e2,3.02855e2,3.82184e0,3.067e3,4.2981439677e6,1.0004405071e12,4.63500535603e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.354217e4,3.84e1,1
2026-04-20 08:02:19,6.342e1,1.7232e-3,4.13838e1,2.69537e4,3.07592e0,2.9903e2,3.02817e2,3.78678e0,3.226e3,4.2981439677e6,1.0004412979e12,4.63501037497e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.638626e4,4.0119e1,1
2026-04-20 08:02:49,6.342e1,1.69322e-3,4.05676e1,2.65202e4,3.02645e0,2.99055e2,3.02856e2,3.80152e0,3.074e3,4.2981439677e6,1.0004420943e12,4.63501546504e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.364559e4,3.8462e1,1
2026-04-20 08:03:19,6.342e1,1.69842e-3,4.05578e1,2.66631e4,3.04276e0,2.99064e2,3.02886e2,3.82193e0,3.097e3,4.2981439677e6,1.0004428978e12,4.63502056625e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.429715e4,3.8856e1,1
2026-04-20 08:03:49,6.342e1,1.66382e-3,3.99577e1,2.61339e4,2.98236e0,2.99055e2,3.02858e2,3.80278e0,3.097e3,4.2981439677e6,1.0004436987e12,4.63502566725e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.423509e4,3.8819e1,1
2026-04-20 08:04:20,6.342e1,1.68676e-3,4.05014e1,2.6603e4,3.03589e0,2.99072e2,3.02891e2,3.81809e0,3.067e3,4.2981439677e6,1.0004444913e12,4.63503072183e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 08:04:50,6.342e1,1.74063e-3,4.18761e1,2.75557e4,3.14461e0,2.99068e2,3.02895e2,3.82742e0,3.216e3,4.2981439677e6,1.0004452916e12,4.63503579845e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.616908e4,3.9987e1,1
2026-04-20 08:05:20,6.342e1,1.73324e-3,4.14548e1,2.67534e4,3.05306e0,2.9909e2,3.02843e2,3.75383e0,3.226e3,4.2981439677e6,1.0004460982e12,4.63504096681e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.638626e4,4.0119e1,1
2026-04-20 08:05:50,6.342e1,1.70882e-3,4.08632e1,2.65563e4,3.03056e0,2.99101e2,3.0288e2,3.7786e0,3.074e3,4.2981439677e6,1.0004468916e12,4.63504606904e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.358354e4,3.8425e1,1
2026-04-20 08:06:21,6.342e1,1.68398e-3,4.04419e1,2.64101e4,3.01388e0,2.99088e2,3.02887e2,3.79911e0,3.067e3,4.2981439677e6,1.0004477212e12,4.63505135763e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 08:06:51,6.342e1,1.66946e-3,4.01278e1,2.62407e4,2.99455e0,2.99096e2,3.02898e2,3.80169e0,3.05e3,4.2981439677e6,1.0004485179e12,4.63505643954e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.312848e4,3.815e1,1
2026-04-20 08:07:21,6.342e1,1.69398e-3,4.06617e1,2.6566e4,3.03167e0,2.99115e2,3.02914e2,3.7981e0,3.067e3,4.2981439677e6,1.0004493121e12,4.63506151151e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.343875e4,3.8338e1,1
2026-04-20 08:07:51,6.342e1,1.68639e-3,4.07387e1,2.66316e4,3.03916e0,2.9913e2,3.02931e2,3.8013e0,3.067e3,4.2981439677e6,1.0004501061e12,4.63506656352e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.340772e4,3.8319e1,1
2026-04-20 08:08:21,6.342e1,1.70495e-3,4.13102e1,2.71162e4,3.09446e0,2.99121e2,3.02935e2,3.81425e0,3.144e3,4.2981439677e6,1.0004509075e12,4.63507164833e4,1,2.461e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.658276e4,4.0237e1,1
2026-04-20 09:10:26,1.449e1,1.58258e-4,3.91424e0,3.31217e3,3.77979e-1,2.99194e2,3.04069e2,4.87466e0,8.2e1,4.2981439677e6,1.0005113142e12,4.63545575141e4,1,0.0e0,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,0,50004000,5.0e4,9,0.0e0,2.027061e3,1.225e0,0
2026-04-20 09:10:56,0.0e0,0.0e0,0.0e0,0.0e0,0.0e0,2.99189e2,3.04227e2,5.03757e0,5.0e0,4.2981439677e6,1.0005113252e12,4.63545580513e4,1,0.0e0,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,0,50004000,5.0e4,9,0.0e0,1.034215e2,6.25e-2,1
2026-04-20 09:11:26,0.0e0,0.0e0,0.0e0,0.0e0,0.0e0,2.99203e2,3.042e2,4.99648e0,5.0e0,4.2981439677e6,1.0005113252e12,4.63545580513e4,1,0.0e0,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,0,50004000,5.0e4,9,0.0e0,1.034215e2,6.25e-2,1
2026-04-20 09:11:56,0.0e0,0.0e0,0.0e0,0.0e0,0.0e0,2.9924e2,3.0418e2,4.93972e0,3.0e0,4.2981439677e6,1.0005113252e12,4.63545580513e4,1,0.0e0,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,1.034215e2,6.25e-2,1
2026-04-20 09:12:26,0.0e0,0.0e0,0.0e0,0.0e0,0.0e0,2.99256e2,3.04184e2,4.9279e0,5.0e0,4.2981439677e6,1.0005113252e12,4.63545580513e4,1,0.0e0,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,1.034215e2,6.25e-2,1
2026-04-20 09:12:56,0.0e0,0.0e0,0.0e0,0.0e0,0.0e0,2.99261e2,3.04192e2,4.93051e0,5.0e0,4.2981439677e6,1.0005113252e12,4.63545580513e4,1,0.0e0,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,1.034215e2,6.25e-2,1
2026-04-20 09:13:26,0.0e0,0.0e0,0.0e0,0.0e0,0.0e0,2.99283e2,3.04207e2,4.92315e0,5.0e0,4.2981439677e6,1.0005113252e12,4.63545580513e4,1,0.0e0,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,1.034215e2,6.25e-2,1
2026-04-20 09:13:56,0.0e0,0.0e0,0.0e0,0.0e0,0.0e0,2.99318e2,3.04212e2,4.89369e0,5.0e0,4.2981439677e6,1.0005113252e12,4.63545580513e4,1,0.0e0,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,1.034215e2,6.25e-2,1
2026-04-20 09:14:26,0.0e0,0.0e0,0.0e0,0.0e0,0.0e0,2.99324e2,3.04212e2,4.88819e0,3.0e0,4.2981439677e6,1.0005113252e12,4.63545580513e4,1,0.0e0,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,1.034215e2,6.25e-2,1
2026-04-20 09:14:56,0.0e0,0.0e0,0.0e0,0.0e0,0.0e0,2.99377e2,3.04217e2,4.84012e0,5.0e0,4.2981439677e6,1.0005113252e12,4.63545580513e4,1,0.0e0,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,1.034215e2,6.25e-2,1
2026-04-20 09:15:26,0.0e0,0.0e0,0.0e0,0.0e0,0.0e0,2.9942e2,3.04227e2,4.80751e0,5.0e0,4.2981439677e6,1.0005113252e12,4.63545580513e4,1,0.0e0,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,1.034215e2,6.25e-2,1
2026-04-20 09:15:56,0.0e0,0.0e0,0.0e0,0.0e0,0.0e0,2.99434e2,3.0424e2,4.80589e0,5.0e0,4.2981439677e6,1.0005113252e12,4.63545580513e4,1,0.0e0,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,1.034215e2,6.25e-2,1
2026-04-20 09:16:26,0.0e0,0.0e0,0.0e0,0.0e0,0.0e0,2.99452e2,3.04259e2,4.80717e0,5.0e0,4.2981439677e6,1.0005113252e12,4.63545580513e4,1,0.0e0,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,1.034215e2,6.25e-2,1
2026-04-20 09:16:56,0.0e0,0.0e0,0.0e0,0.0e0,0.0e0,2.99471e2,3.04285e2,4.814e0,5.0e0,4.2981439677e6,1.0005113252e12,4.63545580513e4,1,0.0e0,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,1.034215e2,6.25e-2,1
2026-04-20 09:17:26,0.0e0,0.0e0,0.0e0,0.0e0,0.0e0,2.99516e2,3.04314e2,4.79767e0,5.0e0,4.2981439677e6,1.0005113252e12,4.63545580513e4,1,0.0e0,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,1.034215e2,6.25e-2,1
2026-04-20 09:17:56,0.0e0,0.0e0,0.0e0,0.0e0,0.0e0,2.99566e2,3.04341e2,4.77422e0,5.0e0,4.2981439677e6,1.0005113252e12,4.63545580513e4,1,0.0e0,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.27372e1,5.0e-2,1
2026-04-20 09:18:26,0.0e0,0.0e0,0.0e0,0.0e0,0.0e0,2.99615e2,3.04437e2,4.82216e0,5.0e0,4.2981439677e6,1.0005113252e12,4.63545580513e4,1,0.0e0,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,1.034215e2,6.25e-2,1
2026-04-20 09:18:57,0.0e0,0.0e0,0.0e0,0.0e0,0.0e0,2.99686e2,3.04544e2,4.85843e0,3.0e0,4.2981439677e6,1.0005113252e12,4.63545580513e4,1,0.0e0,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.27372e1,5.0e-2,1
2026-04-20 09:19:27,0.0e0,0.0e0,0.0e0,0.0e0,0.0e0,2.99738e2,3.04598e2,4.86053e0,5.0e0,4.2981439677e6,1.0005113252e12,4.63545580513e4,1,0.0e0,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,1.034215e2,6.25e-2,1
2026-04-20 09:19:57,0.0e0,0.0e0,0.0e0,0.0e0,0.0e0,2.99776e2,3.04496e2,4.72044e0,3.0e0,4.2981439677e6,1.0005113252e12,4.63545580513e4,1,0.0e0,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.20529e1,3.75e-2,1
2026-04-20 09:20:27,0.0e0,0.0e0,0.0e0,0.0e0,0.0e0,2.99814e2,3.04455e2,4.64067e0,5.0e0,4.2981439677e6,1.0005113252e12,4.63545580513e4,1,0.0e0,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,1.034215e2,6.25e-2,1
2026-04-20 09:20:57,5.67e0,1.63835e-3,3.88956e1,3.37764e4,3.85451e0,2.9987e2,3.04988e2,5.11758e0,2.689e3,4.2981439677e6,1.0005114666e12,4.63545650466e4,1,0.0e0,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,5.526845e4,3.34e1,1
2026-04-20 09:21:27,4.012e1,1.93836e-3,4.63658e1,3.2255e4,3.68089e0,2.9955e2,3.03554e2,4.00435e0,4.014e3,4.2981439677e6,1.0005135133e12,4.6354621227e4,1,2.4679e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.310952e4,5.0225e1,1
2026-04-20 09:21:57,7.335e1,1.83347e-3,4.42416e1,9.88785e3,1.12839e0,2.9989e2,3.01179e2,1.28898e0,3.7e3,4.2981439677e6,1.0005140607e12,4.63546793935e4,1,2.4675e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,7.724552e4,4.6681e1,0
2026-04-20 09:22:28,3.845e1,8.32886e-4,2.00023e1,4.58589e3,5.23335e-1,3.0013e2,3.01463e2,1.33251e0,9.9e2,4.2981439677e6,1.0005142634e12,4.63547219289e4,1,2.4675e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,2.186331e4,1.3212e1,0
2026-04-20 09:22:58,3.44e0,0.0e0,0.0e0,0.0e0,0.0e0,2.99676e2,3.01537e2,1.86078e0,3.0e0,4.2981439677e6,1.0005143297e12,4.63547326048e4,1,2.4675e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.20529e1,3.75e-2,1
2026-04-20 09:23:28,0.0e0,0.0e0,0.0e0,0.0e0,0.0e0,2.99621e2,3.01552e2,1.93094e0,3.0e0,4.2981439677e6,1.0005143297e12,4.63547326048e4,1,2.4675e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.27372e1,5.0e-2,1
2026-04-20 09:23:59,5.11e0,1.80147e-3,4.32634e1,1.95254e4,2.22821e0,2.99479e2,3.02103e2,2.62382e0,3.428e3,4.2981439677e6,1.0005145855e12,4.63547580811e4,1,2.4675e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,7.02232e4,4.2437e1,1
2026-04-20 09:24:29,9.631e1,1.95237e-3,4.6832e1,5.78216e3,6.59852e-1,2.99243e2,2.99947e2,7.03972e-1,4.018e3,4.2981439677e6,1.000514917e12,4.63548181892e4,1,2.4672e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.337841e4,5.0387e1,0
2026-04-20 09:24:59,6.175e1,1.67662e-3,4.03375e1,3.58217e3,4.08792e-1,2.99284e2,2.99799e2,5.14843e-1,3.159e3,4.2981439677e6,1.0005150526e12,4.6354875402e4,1,2.4672e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.734808e4,4.07e1,0
2026-04-20 09:25:29,7.313e1,1.85308e-3,4.45031e1,4.32418e3,4.9347e-1,2.99149e2,2.99713e2,5.64669e-1,3.746e3,4.2981439677e6,1.0005151628e12,4.63549234884e4,1,2.4672e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,7.734894e4,4.6744e1,1
2026-04-20 09:25:59,9.731e1,1.93557e-3,4.6491e1,3.07802e3,3.51259e-1,2.99036e2,2.99421e2,3.84728e-1,4.081e3,4.2981439677e6,1.0005152751e12,4.63549822051e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.510555e4,5.1431e1,0
2026-04-20 09:26:30,6.432e1,1.70211e-3,4.10367e1,2.6835e3,3.06237e-1,2.9899e2,2.99371e2,3.80429e-1,3.163e3,4.2981439677e6,1.0005153609e12,4.63550392251e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.509349e4,3.9338e1,1
2026-04-20 09:27:00,9.475e1,1.94473e-3,4.66163e1,2.90244e3,3.31222e-1,2.98895e2,2.99256e2,3.61106e-1,4.031e3,4.2981439677e6,1.0005154493e12,4.63550953638e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.385415e4,5.0675e1,1
2026-04-20 09:27:30,7.591e1,1.91084e-3,4.62057e1,2.39317e3,2.73105e-1,2.98898e2,2.992e2,3.0182e-1,3.952e3,4.2981439677e6,1.0005155247e12,4.6355152746e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.174435e4,4.94e1,0
2026-04-20 09:28:00,4.101e1,9.22469e-4,2.26275e1,1.30527e3,1.48956e-1,2.98855e2,2.99191e2,3.36465e-1,1.165e3,4.2981439677e6,1.0005155857e12,4.63551988773e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,2.616564e4,1.5812e1,0
2026-04-20 09:28:30,5.808e1,1.44003e-3,3.45785e1,2.74131e3,3.12834e-1,2.98873e2,2.99334e2,4.61379e-1,2.334e3,4.2981439677e6,1.0005156298e12,4.63552262545e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,4.622941e4,2.7937e1,1
2026-04-20 09:29:00,9.286e1,1.93757e-3,4.63223e1,2.23584e3,2.55151e-1,2.98876e2,2.99156e2,2.80155e-1,3.969e3,4.2981439677e6,1.000515715e12,4.63552809848e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.192017e4,4.9506e1,1
2026-04-20 09:29:31,7.903e1,1.94553e-3,4.67232e1,1.83406e3,2.09301e-1,2.98951e2,2.99179e2,2.28099e-1,4.031e3,4.2981439677e6,1.0005157748e12,4.63553386559e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.331636e4,5.035e1,0
2026-04-20 09:30:01,4.414e1,1.02574e-3,2.50433e1,1.04949e3,1.19766e-1,2.98997e2,2.99243e2,2.45375e-1,1.321e3,4.2981439677e6,1.0005158231e12,4.63553880155e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,3.013703e4,1.8212e1,0
2026-04-20 09:30:31,4.314e1,8.55959e-4,2.05564e1,1.21628e3,1.388e-1,2.98996e2,2.9934e2,3.43822e-1,9.37e2,4.2981439677e6,1.0005158461e12,4.63554078314e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,1.789192e4,1.0812e1,1
2026-04-20 09:31:01,7.802e1,1.85259e-3,4.43376e1,2.1348e3,2.43621e-1,2.99014e2,2.99292e2,2.7824e-1,3.647e3,4.2981439677e6,1.0005159133e12,4.63554514097e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,7.472203e4,4.5156e1,1
2026-04-20 09:31:32,9.24e1,1.98193e-3,4.77523e1,1.69418e3,1.93337e-1,2.9912e2,2.99326e2,2.05402e-1,4.223e3,4.2981439677e6,1.0005159651e12,4.6355509824e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.728775e4,5.275e1,0
2026-04-20 09:32:02,5.785e1,1.57924e-3,3.81239e1,1.24651e3,1.4225e-1,2.99166e2,2.99356e2,1.90039e-1,2.776e3,4.2981439677e6,1.0005160125e12,4.63555667622e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,5.959147e4,3.6012e1,0
2026-04-20 09:32:32,4.392e1,8.86179e-4,2.08215e1,8.36721e2,9.54854e-2,2.99188e2,2.99421e2,2.32838e-1,9.37e2,4.2981439677e6,1.0005160373e12,4.63555970428e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,1.820218e4,1.1e1,1
2026-04-20 09:33:03,7.892e1,1.92032e-3,4.61178e1,1.89114e3,2.15814e-1,2.99174e2,2.99413e2,2.38281e-1,3.895e3,4.2981439677e6,1.0005160876e12,4.63556412238e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.008961e4,4.84e1,1
2026-04-20 09:33:33,9.162e1,1.95534e-3,4.68546e1,1.33647e3,1.52516e-1,2.99241e2,2.99409e2,1.67944e-1,4.034e3,4.2981439677e6,1.0005161339e12,4.63557012364e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.302678e4,5.0175e1,0
2026-04-20 09:34:03,5.694e1,1.56301e-3,3.75767e1,1.15545e3,1.31858e-1,2.99242e2,2.99422e2,1.79951e-1,2.709e3,4.2981439677e6,1.000516174e12,4.635575563e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,5.798844e4,3.5044e1,0
2026-04-20 09:34:33,4.37e1,8.72841e-4,2.05902e1,7.14142e2,8.14969e-2,2.99265e2,2.99465e2,2.00337e-1,9.63e2,4.2981439677e6,1.000516196e12,4.63557854514e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,1.814013e4,1.0962e1,1
2026-04-20 09:35:03,7.813e1,1.8358e-3,4.38432e1,1.57341e3,1.79556e-1,2.99246e2,2.99453e2,2.07007e-1,3.644e3,4.2981439677e6,1.0005162403e12,4.6355829593e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,7.471169e4,4.515e1,1
2026-04-20 09:35:33,9.196e1,1.96654e-3,4.73011e1,1.32311e3,1.50991e-1,2.9927e2,2.99431e2,1.61178e-1,4.17e3,4.2981439677e6,1.0005162801e12,4.63558877521e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.340944e4,5.0406e1,0
2026-04-20 09:36:03,5.683e1,1.54375e-3,3.71859e1,9.30823e2,1.06224e-1,2.99285e2,2.99432e2,1.4696e-1,2.729e3,4.2981439677e6,1.0005163172e12,4.63559439526e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,5.84952e4,3.535e1,0
2026-04-20 09:36:34,5.06e1,1.13283e-3,2.70789e1,9.20745e2,1.05074e-1,2.99289e2,2.99489e2,2.00033e-1,1.529e3,4.2981439677e6,1.0005163385e12,4.63559758411e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,3.007497e4,1.8175e1,1
2026-04-20 09:37:04,8.573e1,1.95765e-3,4.70142e1,1.43213e3,1.63432e-1,2.99259e2,2.99436e2,1.77002e-1,4.124e3,4.2981439677e6,1.0005163823e12,4.63560254865e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.517795e4,5.1475e1,1
2026-04-20 09:37:35,8.493e1,1.93537e-3,4.69205e1,1.0143e3,1.1575e-1,2.99322e2,2.99448e2,1.26705e-1,3.955e3,4.2981439677e6,1.0005164172e12,4.63560845776e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.160991e4,4.9319e1,0
2026-04-20 09:38:05,4.959e1,1.2903e-3,3.12123e1,7.76166e2,8.85749e-2,2.99333e2,2.99478e2,1.44702e-1,1.964e3,4.2981439677e6,1.0005164482e12,4.63561377308e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,4.2227e4,2.5519e1,0
2026-04-20 09:38:35,7.68e1,1.8452e-3,4.41559e1,1.31154e3,1.49671e-1,2.9932e2,2.99493e2,1.73742e-1,3.604e3,4.2981439677e6,1.0005164782e12,4.63561812872e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,7.336721e4,4.4338e1,1
2026-04-20 09:39:06,9.408e1,1.9449e-3,4.65373e1,1.11025e3,1.267e-1,2.99325e2,2.99464e2,1.38399e-1,4.068e3,4.2981439677e6,1.0005165151e12,4.635624037e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.476426e4,5.1225e1,0
2026-04-20 09:39:36,5.785e1,1.59053e-3,3.85829e1,8.62591e2,9.84376e-2,2.99359e2,2.99489e2,1.29451e-1,2.835e3,4.2981439677e6,1.0005165466e12,4.63562985079e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.114279e4,3.695e1,0
2026-04-20 09:40:06,7.201e1,1.77159e-3,4.24554e1,1.27055e3,1.44994e-1,2.99339e2,2.99513e2,1.74054e-1,3.402e3,4.2981439677e6,1.0005165741e12,4.63563423404e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.918898e4,4.1813e1,1
2026-04-20 09:40:37,9.898e1,1.99931e-3,4.80024e1,1.09322e3,1.24756e-1,2.99257e2,2.9939e2,1.33104e-1,4.26e3,4.2981439677e6,1.0005166137e12,4.63563992586e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.776348e4,5.3037e1,0
2026-04-20 09:41:07,6.408e1,1.75237e-3,4.24901e1,9.21849e2,1.052e-1,2.99241e2,2.99367e2,1.25756e-1,3.475e3,4.2981439677e6,1.0005166461e12,4.63564590179e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,7.262258e4,4.3888e1,0
2026-04-20 09:41:37,8.115e1,1.86857e-3,4.4738e1,1.29623e3,1.47923e-1,2.99186e2,2.99354e2,1.68072e-1,3.756e3,4.2981439677e6,1.0005166787e12,4.63565096915e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,7.756613e4,4.6875e1,1
2026-04-20 09:42:07,9.084e1,1.91146e-3,4.61684e1,1.01568e3,1.15908e-1,2.99149e2,2.99278e2,1.28811e-1,4.044e3,4.2981439677e6,1.0005167146e12,4.63565675077e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.407134e4,5.0806e1,0
2026-04-20 09:42:37,6.342e1,1.6008e-3,3.83391e1,1.00273e3,1.1443e-1,2.99132e2,2.99284e2,1.51975e-1,2.901e3,4.2981439677e6,1.0005167456e12,4.63566227008e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,5.973626e4,3.61e1,1
2026-04-20 09:43:08,9.775e1,2.01789e-3,4.8461e1,1.31165e3,1.49684e-1,2.99077e2,2.99234e2,1.57275e-1,4.26e3,4.2981439677e6,1.0005167822e12,4.6356678593e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.763938e4,5.2963e1,1
2026-04-20 09:43:38,7.235e1,1.84434e-3,4.48466e1,1.01213e3,1.15502e-1,2.99082e2,2.99216e2,1.34296e-1,3.577e3,4.2981439677e6,1.0005168155e12,4.63567393342e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.143409e4,4.9213e1,0
2026-04-20 09:44:08,6.966e1,1.79426e-3,4.30902e1,1.06485e3,1.21519e-1,2.99077e2,2.99223e2,1.45177e-1,3.428e3,4.2981439677e6,1.0005168418e12,4.63567875931e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,7.057483e4,4.265e1,1
2026-04-20 09:44:38,1.0e2,1.97234e-3,4.80067e1,1.04188e3,1.18898e-1,2.9903e2,2.99156e2,1.26458e-1,4.147e3,4.2981439677e6,1.0005168773e12,4.63568452817e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.832196e4,5.3375e1,0
2026-04-20 09:45:09,6.732e1,1.76179e-3,4.26716e1,1.0569e3,1.20611e-1,2.99021e2,2.99163e2,1.4146e-1,3.368e3,4.2981439677e6,1.0005169104e12,4.63569052079e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,7.182623e4,4.3406e1,0
2026-04-20 09:45:39,5.952e1,1.50256e-3,3.59255e1,9.56472e2,1.09151e-1,2.99019e2,2.99175e2,1.55717e-1,2.488e3,4.2981439677e6,1.000516936e12,4.63569481638e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,4.924932e4,2.9762e1,1
2026-04-20 09:46:09,9.464e1,1.92874e-3,4.64603e1,1.11374e3,1.27098e-1,2.98963e2,2.99104e2,1.40392e-1,4.064e3,4.2981439677e6,1.0005169721e12,4.63570030181e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.503316e4,5.1387e1,1
2026-04-20 09:46:39,7.624e1,1.93333e-3,4.62671e1,1.02356e3,1.16808e-1,2.98999e2,2.99129e2,1.29459e-1,3.939e3,4.2981439677e6,1.0005170013e12,4.63570603974e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.071014e4,4.8775e1,0
2026-04-20 09:47:09,5.294e1,1.25632e-3,2.93287e1,7.47998e2,8.53604e-2,2.98975e2,2.99122e2,1.47051e-1,1.894e3,4.2981439677e6,1.000517029e12,4.63571084734e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,3.482202e4,2.1044e1,1
2026-04-20 09:47:40,8.762e1,1.914e-3,4.59237e1,1.20397e3,1.37395e-1,2.98956e2,2.99107e2,1.50974e-1,3.984e3,4.2981439677e6,1.0005170601e12,4.63571590858e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.255104e4,4.9887e1,1
2026-04-20 09:48:10,8.315e1,1.9241e-3,4.63855e1,1.00475e3,1.14661e-1,2.98962e2,2.99087e2,1.25533e-1,3.972e3,4.2981439677e6,1.0005170917e12,4.63572182305e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.240625e4,4.98e1,0
2026-04-20 09:48:40,4.981e1,1.22318e-3,2.94593e1,3.91163e2,4.46389e-2,2.99085e2,2.99162e2,7.7137e-2,1.732e3,4.2981439677e6,1.0005171131e12,4.63572698544e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,3.5577e4,2.15e1,1
2026-04-20 09:49:10,8.471e1,1.88757e-3,4.53313e1,8.64766e2,9.86858e-2,2.99172e2,2.99283e2,1.10847e-1,3.879e3,4.2981439677e6,1.0005171331e12,4.63573198669e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.02344e4,4.8488e1,1
2026-04-20 09:49:40,8.639e1,1.96157e-3,4.76931e1,8.1899e2,9.34619e-2,2.99229e2,2.99329e2,1.00061e-1,4.18e3,4.2981439677e6,1.0005171585e12,4.63573787615e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.619148e4,5.2087e1,0
2026-04-20 09:50:11,5.172e1,1.34208e-3,3.26235e1,5.78907e2,6.6064e-2,2.99277e2,2.99381e2,1.03947e-1,2.169e3,4.2981439677e6,1.0005171814e12,4.63574328871e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,4.651899e4,2.8112e1,0
2026-04-20 09:50:41,6.219e1,1.57437e-3,3.75967e1,7.99483e2,9.12359e-2,2.99304e2,2.99428e2,1.23697e-1,2.841e3,4.2981439677e6,1.0005171972e12,4.63574662905e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,5.880546e4,3.5537e1,1
2026-04-20 09:51:12,9.731e1,1.93029e-3,4.63571e1,7.56642e2,8.63468e-2,2.99342e2,2.99437e2,9.57836e-2,4.028e3,4.2981439677e6,1.0005172258e12,4.63575237136e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.351286e4,5.0469e1,1
2026-04-20 09:51:42,9.464e1,1.84429e-3,4.49059e1,7.85155e2,8.96007e-2,2.99372e2,2.99479e2,1.06813e-1,3.763e3,4.2981439677e6,1.0005172503e12,4.63575823311e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,7.769023e4,4.695e1,1
2026-04-20 09:52:12,9.464e1,1.81741e-3,4.37701e1,8.96292e2,1.02284e-1,2.99393e2,2.99511e2,1.17166e-1,3.591e3,4.2981439677e6,1.0005172755e12,4.63576376563e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,7.457724e4,4.5069e1,1
2026-04-20 09:52:42,9.464e1,1.82128e-3,4.39175e1,7.49177e2,8.54949e-2,2.99388e2,2.99489e2,1.0082e-1,3.564e3,4.2981439677e6,1.0005173009e12,4.63576916558e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,7.385329e4,4.4631e1,1
2026-04-20 09:53:12,9.464e1,1.84024e-3,4.40404e1,8.89351e2,1.01491e-1,2.99399e2,2.99513e2,1.14708e-1,3.564e3,4.2981439677e6,1.0005173253e12,4.63577472412e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,7.333619e4,4.4319e1,1
2026-04-20 09:53:43,9.464e1,1.82566e-3,4.36879e1,8.09097e2,9.23329e-2,2.99407e2,2.99515e2,1.07611e-1,3.594e3,4.2981439677e6,1.0005173503e12,4.6357802942e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,7.440143e4,4.4962e1,1
2026-04-20 09:54:13,9.464e1,1.82104e-3,4.35628e1,8.28158e2,9.45081e-2,2.99382e2,2.99493e2,1.10953e-1,3.621e3,4.2981439677e6,1.0005173777e12,4.6357858403e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,7.433937e4,4.4925e1,1
2026-04-20 09:54:43,9.464e1,1.83063e-3,4.39639e1,7.64124e2,8.72007e-2,2.99377e2,2.99479e2,1.01899e-1,3.554e3,4.2981439677e6,1.0005174032e12,4.63579139368e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,7.340858e4,4.4362e1,1
2026-04-20 09:55:13,9.464e1,1.8618e-3,4.47124e1,9.79427e2,1.11771e-1,2.99352e2,2.99479e2,1.27281e-1,3.438e3,4.2981439677e6,1.0005174285e12,4.63579694426e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,7.793844e4,4.71e1,1
2026-04-20 09:55:44,9.464e1,1.60866e-3,3.90928e1,8.09676e2,9.2399e-2,2.99293e2,2.99413e2,1.19645e-1,2.739e3,4.2981439677e6,1.0005174582e12,4.63580250602e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.980951e4,4.2188e1,1
2026-04-20 09:56:14,9.464e1,1.53851e-3,3.69483e1,8.13721e2,9.28606e-2,2.99297e2,2.99427e2,1.29738e-1,2.65e3,4.2981439677e6,1.0005174817e12,4.63580733666e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,5.463758e4,3.3019e1,1
2026-04-20 09:56:44,9.464e1,1.53676e-3,3.69064e1,8.31351e2,9.48726e-2,2.99261e2,2.99389e2,1.28028e-1,2.643e3,4.2981439677e6,1.0005175075e12,4.63581194419e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,5.49375e4,3.32e1,1
2026-04-20 09:57:14,9.464e1,1.48844e-3,3.5772e1,7.13585e2,8.14333e-2,2.99252e2,2.9937e2,1.17869e-1,2.53e3,4.2981439677e6,1.0005175305e12,4.63581650773e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,5.233128e4,3.1625e1,1
2026-04-20 09:57:45,9.464e1,1.49518e-3,3.58077e1,9.15809e2,1.04511e-1,2.99226e2,2.99375e2,1.48612e-1,2.517e3,4.2981439677e6,1.0005175559e12,4.63582107397e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,5.206238e4,3.1462e1,1
2026-04-20 09:58:15,9.464e1,1.47526e-3,3.54294e1,8.34149e2,9.51918e-2,2.99195e2,2.99332e2,1.36806e-1,2.51e3,4.2981439677e6,1.000517583e12,4.63582556174e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,5.206238e4,3.1462e1,1
2026-04-20 09:58:45,1.0e2,1.84567e-3,4.42377e1,9.19043e2,1.0488e-1,2.99169e2,2.99293e2,1.23918e-1,3.656e3,4.2981439677e6,1.0005176093e12,4.63583037317e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,7.382227e4,4.4612e1,1
2026-04-20 09:59:15,9.419e1,1.9903e-3,4.79367e1,8.6185e2,9.83531e-2,2.9916e2,2.99263e2,1.03478e-1,4.23e3,4.2981439677e6,1.0005176384e12,4.63583607967e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.722569e4,5.2713e1,0
2026-04-20 09:59:45,6.832e1,1.73923e-3,4.18353e1,9.13218e2,1.04215e-1,2.99137e2,2.99266e2,1.2853e-1,3.328e3,4.2981439677e6,1.0005176658e12,4.63584174099e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 10:00:16,6.832e1,1.71142e-3,4.11009e1,9.85817e2,1.125e-1,2.99097e2,2.99235e2,1.38404e-1,3.316e3,4.2981439677e6,1.0005176948e12,4.63584697112e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 10:00:46,6.832e1,1.73213e-3,4.14647e1,8.81915e2,1.00643e-1,2.99071e2,2.99195e2,1.23734e-1,3.318e3,4.2981439677e6,1.000517724e12,4.63585240866e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 10:01:16,6.832e1,1.75565e-3,4.21631e1,8.57751e2,9.78853e-2,2.99083e2,2.99203e2,1.19635e-1,3.318e3,4.2981439677e6,1.0005177493e12,4.63585759897e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 10:01:47,6.832e1,1.71588e-3,4.13474e1,8.43863e2,9.63004e-2,2.99097e2,2.99216e2,1.19315e-1,3.322e3,4.2981439677e6,1.000517774e12,4.63586286174e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 10:02:17,6.832e1,1.72968e-3,4.14001e1,8.18213e2,9.33732e-2,2.99085e2,2.99199e2,1.13983e-1,3.335e3,4.2981439677e6,1.0005178016e12,4.63586834311e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 10:02:47,6.832e1,1.75061e-3,4.19191e1,8.3677e2,9.54909e-2,2.99098e2,2.99214e2,1.15964e-1,3.318e3,4.2981439677e6,1.0005178268e12,4.63587357343e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 10:03:17,6.832e1,1.72208e-3,4.16513e1,8.10452e2,9.24876e-2,2.99108e2,2.99221e2,1.13025e-1,3.352e3,4.2981439677e6,1.0005178495e12,4.63587869476e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.939583e4,4.1938e1,1
2026-04-20 10:03:47,6.832e1,1.73891e-3,4.16172e1,7.81814e2,8.92194e-2,2.99124e2,2.99233e2,1.08973e-1,3.328e3,4.2981439677e6,1.0005178753e12,4.63588403379e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.898214e4,4.1688e1,1
2026-04-20 10:04:17,6.832e1,1.73607e-3,4.17145e1,8.20041e2,9.35818e-2,2.99129e2,2.99246e2,1.16982e-1,3.328e3,4.2981439677e6,1.0005178985e12,4.6358893152e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 10:04:48,6.832e1,1.74621e-3,4.19364e1,7.74988e2,8.84405e-2,2.99109e2,2.99216e2,1.07382e-1,3.318e3,4.2981439677e6,1.0005179252e12,4.63589462255e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 10:05:18,6.832e1,1.77816e-3,4.27037e1,8.6479e2,9.86885e-2,2.99125e2,2.99243e2,1.17435e-1,3.468e3,4.2981439677e6,1.0005179497e12,4.6358999177e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,7.244676e4,4.3781e1,1
2026-04-20 10:05:48,6.832e1,1.73828e-3,4.1746e1,7.35323e2,8.39139e-2,2.99133e2,2.99235e2,1.0235e-1,3.322e3,4.2981439677e6,1.0005179746e12,4.63590532198e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.87753e4,4.1563e1,1
2026-04-20 10:06:18,6.832e1,1.78488e-3,4.31212e1,8.65763e2,9.87996e-2,2.99129e2,2.99245e2,1.16796e-1,3.392e3,4.2981439677e6,1.0005179962e12,4.63591047549e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,7.275703e4,4.3969e1,1
2026-04-20 10:06:48,6.832e1,1.73749e-3,4.15858e1,7.61567e2,8.69089e-2,2.99135e2,2.9924e2,1.04987e-1,3.325e3,4.2981439677e6,1.0005180211e12,4.63591576245e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.874427e4,4.1544e1,1
2026-04-20 10:07:19,6.832e1,1.76904e-3,4.22859e1,8.16022e2,9.31232e-2,2.99152e2,2.99264e2,1.11819e-1,3.442e3,4.2981439677e6,1.0005180452e12,4.6359211269e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,7.036799e4,4.2525e1,1
2026-04-20 10:07:49,6.832e1,1.75997e-3,4.24773e1,7.79076e2,8.8907e-2,2.99119e2,2.99226e2,1.07177e-1,3.325e3,4.2981439677e6,1.0005180698e12,4.63592634705e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 10:08:19,6.832e1,1.72872e-3,4.14295e1,7.79278e2,8.89301e-2,2.99139e2,2.99247e2,1.08664e-1,3.306e3,4.2981439677e6,1.0005180922e12,4.63593161088e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.83823e4,4.1325e1,1
2026-04-20 10:08:49,6.832e1,1.73631e-3,4.16986e1,8.38883e2,9.57321e-2,2.9912e2,2.99236e2,1.16898e-1,3.392e3,4.2981439677e6,1.0005181174e12,4.63593691781e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,7.098852e4,4.29e1,1
2026-04-20 10:09:20,6.832e1,1.78375e-3,4.28379e1,8.391e2,9.57569e-2,2.99103e2,2.99215e2,1.12028e-1,3.475e3,4.2981439677e6,1.000518141e12,4.63594219332e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,7.146426e4,4.3188e1,1
2026-04-20 10:09:50,6.832e1,1.73697e-3,4.20166e1,8.36957e2,9.55123e-2,2.99102e2,2.99217e2,1.15259e-1,3.318e3,4.2981439677e6,1.0005181676e12,4.63594763261e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.87753e4,4.1563e1,1
2026-04-20 10:10:20,6.832e1,1.75196e-3,4.19589e1,8.75749e2,9.99392e-2,2.99097e2,2.99217e2,1.19811e-1,3.322e3,4.2981439677e6,1.0005181921e12,4.63595278057e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.867188e4,4.15e1,1
2026-04-20 10:10:50,6.832e1,1.74412e-3,4.18863e1,7.71137e2,8.80011e-2,2.99097e2,2.99203e2,1.06204e-1,3.355e3,4.2981439677e6,1.0005182173e12,4.6359581066e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.976814e4,4.2163e1,1
2026-04-20 10:11:21,6.832e1,1.74162e-3,4.17849e1,6.77423e2,7.73065e-2,2.99102e2,2.99197e2,9.48936e-2,3.316e3,4.2981439677e6,1.0005182408e12,4.63596354524e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.844435e4,4.1362e1,1
2026-04-20 10:11:51,6.832e1,1.76338e-3,4.23488e1,8.28242e2,9.45178e-2,2.9909e2,2.99203e2,1.13643e-1,3.352e3,4.2981439677e6,1.0005182644e12,4.63596882217e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.939583e4,4.1938e1,1
2026-04-20 10:12:21,6.832e1,1.73473e-3,4.18147e1,7.49558e2,8.55384e-2,2.99079e2,2.99184e2,1.04213e-1,3.355e3,4.2981439677e6,1.0005182874e12,4.63597396203e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.966472e4,4.21e1,1
2026-04-20 10:12:52,6.832e1,1.72951e-3,4.1846e1,7.915e2,9.03249e-2,2.99077e2,2.99187e2,1.09565e-1,3.342e3,4.2981439677e6,1.0005183114e12,4.63597934274e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.904419e4,4.1725e1,1
2026-04-20 10:13:22,6.832e1,1.8115e-3,4.35043e1,8.84558e2,1.00944e-1,2.99064e2,2.99182e2,1.18147e-1,3.501e3,4.2981439677e6,1.0005183366e12,4.63598459422e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,7.227094e4,4.3675e1,1
2026-04-20 10:13:52,6.832e1,1.73817e-3,4.1724e1,6.71631e2,7.66455e-2,2.99082e2,2.99178e2,9.54697e-2,3.342e3,4.2981439677e6,1.000518359e12,4.63598986893e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.925104e4,4.185e1,1
2026-04-20 10:14:22,6.832e1,1.79848e-3,4.31917e1,7.00563e2,7.99472e-2,2.99098e2,2.9919e2,9.20409e-2,3.507e3,4.2981439677e6,1.0005183812e12,4.63599507008e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,7.244676e4,4.3781e1,1
2026-04-20 10:14:52,6.832e1,1.77919e-3,4.3152e1,7.24452e2,8.26734e-2,2.99099e2,2.99193e2,9.38153e-2,3.507e3,4.2981439677e6,1.000518404e12,4.63600045629e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.241573e4,4.3763e1,1
2026-04-20 10:15:22,6.832e1,1.7823e-3,4.32546e1,7.53171e2,8.59508e-2,2.99104e2,2.99205e2,1.01178e-1,3.494e3,4.2981439677e6,1.0005184261e12,4.63600574729e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 10:15:53,6.832e1,1.72546e-3,4.18029e1,7.52714e2,8.58986e-2,2.99099e2,2.99204e2,1.05319e-1,3.342e3,4.2981439677e6,1.0005184484e12,4.63601089457e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 10:16:23,6.832e1,1.72612e-3,4.12035e1,7.50699e2,8.56686e-2,2.99116e2,2.99222e2,1.06533e-1,3.328e3,4.2981439677e6,1.0005184718e12,4.63601633972e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
