Default Datalog Configuration,2018-03-09 12:34:56
2026-04-20 10:16:53,6.832e1,1.73304e-3,4.16201e1,8.42191e2,9.61096e-2,2.99118e2,2.99237e2,1.19052e-1,3.338e3,4.2981439677e6,1.0005184948e12,4.6360214293e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.915796e4,4.1794e1,1
2026-04-20 10:17:24,6.832e1,1.72961e-3,4.24216e1,6.96936e2,7.95333e-2,2.99142e2,2.99238e2,9.59315e-2,3.412e3,4.2981439677e6,1.000518519e12,4.63602686715e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.169178e4,4.3325e1,1
2026-04-20 10:17:54,6.832e1,1.76372e-3,4.24504e1,6.78939e2,7.74796e-2,2.99157e2,2.99247e2,9.05502e-2,3.408e3,4.2981439677e6,1.0005185401e12,4.63603218204e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.142289e4,4.3163e1,1
2026-04-20 10:18:24,6.832e1,1.74972e-3,4.20206e1,7.26899e2,8.29527e-2,2.99162e2,2.99262e2,1.00516e-1,3.332e3,4.2981439677e6,1.0005185614e12,4.63603749485e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 10:18:55,6.832e1,1.78892e-3,4.2962e1,8.21641e2,9.37645e-2,2.99153e2,2.99264e2,1.11128e-1,3.472e3,4.2981439677e6,1.000518584e12,4.63604265135e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.046107e4,4.2581e1,1
2026-04-20 10:19:25,6.832e1,1.72563e-3,4.1442e1,7.34247e2,8.37912e-2,2.99145e2,2.99248e2,1.0295e-1,3.338e3,4.2981439677e6,1.0005186078e12,4.63604812695e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 10:19:55,6.832e1,1.73484e-3,4.15976e1,7.4742e2,8.52944e-2,2.99158e2,2.99264e2,1.06561e-1,3.332e3,4.2981439677e6,1.0005186311e12,4.63605339953e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.898214e4,4.1688e1,1
2026-04-20 10:20:25,6.832e1,1.735e-3,4.16671e1,7.00386e2,7.99271e-2,2.99151e2,2.99249e2,9.76717e-2,3.378e3,4.2981439677e6,1.0005186526e12,4.63605866944e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.028525e4,4.2475e1,1
2026-04-20 10:20:55,6.832e1,1.80199e-3,4.32759e1,6.90578e2,7.88077e-2,2.9916e2,2.99253e2,9.27235e-2,3.478e3,4.2981439677e6,1.0005186726e12,4.63606382915e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.131947e4,4.31e1,1
2026-04-20 10:21:26,6.832e1,1.73284e-3,4.18357e1,7.53576e2,8.5997e-2,2.99152e2,2.99256e2,1.04666e-1,3.355e3,4.2981439677e6,1.0005186959e12,4.63606932394e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.96337e4,4.2081e1,1
2026-04-20 10:21:56,6.832e1,1.7258e-3,4.15969e1,7.01043e2,8.00019e-2,2.99158e2,2.9926e2,1.01802e-1,3.332e3,4.2981439677e6,1.0005187176e12,4.63607456471e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 10:22:26,6.832e1,1.73082e-3,4.16715e1,7.23216e2,8.25324e-2,2.99161e2,2.99261e2,9.97203e-2,3.332e3,4.2981439677e6,1.0005187404e12,4.63607981471e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.932343e4,4.1894e1,1
2026-04-20 10:22:56,6.832e1,1.74006e-3,4.17887e1,7.72149e2,8.81165e-2,2.99148e2,2.99256e2,1.07366e-1,3.338e3,4.2981439677e6,1.0005187636e12,4.63608508054e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 10:23:26,6.832e1,1.74739e-3,4.19647e1,6.93571e2,7.91493e-2,2.99164e2,2.9926e2,9.58025e-2,3.328e3,4.2981439677e6,1.000518785e12,4.63609025949e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 10:23:56,6.832e1,1.74572e-3,4.19246e1,7.58904e2,8.6605e-2,2.99165e2,2.99273e2,1.07805e-1,3.328e3,4.2981439677e6,1.000518807e12,4.63609571495e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.880632e4,4.1581e1,1
2026-04-20 10:24:27,6.832e1,1.73004e-3,4.17006e1,8.31253e2,9.48614e-2,2.99163e2,2.99277e2,1.14389e-1,3.342e3,4.2981439677e6,1.0005188297e12,4.63610083864e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 10:24:57,6.832e1,1.73173e-3,4.14563e1,7.51183e2,8.57239e-2,2.99148e2,2.99253e2,1.05309e-1,3.328e3,4.2981439677e6,1.0005188535e12,4.6361061046e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.895111e4,4.1669e1,1
2026-04-20 10:25:27,6.832e1,1.76301e-3,4.20239e1,6.43939e2,7.34853e-2,2.99158e2,2.99251e2,9.25284e-2,3.318e3,4.2981439677e6,1.000518876e12,4.63611156369e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.860982e4,4.1462e1,1
2026-04-20 10:25:57,6.832e1,1.73258e-3,4.15759e1,7.76872e2,8.86555e-2,2.99149e2,2.99258e2,1.08439e-1,3.342e3,4.2981439677e6,1.0005188987e12,4.63611673171e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.933377e4,4.19e1,1
2026-04-20 10:26:28,6.832e1,1.74018e-3,4.17916e1,6.89955e2,7.87366e-2,2.9915e2,2.99246e2,9.56093e-2,3.322e3,4.2981439677e6,1.0005189215e12,4.63612211454e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 10:26:58,6.832e1,1.76408e-3,4.26376e1,8.44382e2,9.63596e-2,2.99137e2,2.99252e2,1.14606e-1,3.462e3,4.2981439677e6,1.0005189448e12,4.63612741958e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.241573e4,4.3763e1,1
2026-04-20 10:27:28,6.832e1,1.76489e-3,4.23166e1,7.19941e2,8.21586e-2,2.99145e2,2.99243e2,9.77874e-2,3.402e3,4.2981439677e6,1.000518969e12,4.6361327616e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.925104e4,4.185e1,1
2026-04-20 10:27:58,6.832e1,1.72944e-3,4.15695e1,7.45303e2,8.50529e-2,2.99158e2,2.99262e2,1.0354e-1,3.309e3,4.2981439677e6,1.0005189899e12,4.63613790273e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 10:28:28,6.832e1,1.73526e-3,4.1932e1,8.42009e2,9.60888e-2,2.99118e2,2.99235e2,1.16808e-1,3.405e3,4.2981439677e6,1.0005190152e12,4.63614318268e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 10:28:59,6.832e1,1.75497e-3,4.19002e1,6.57701e2,7.50558e-2,2.99145e2,2.99235e2,9.05066e-2,3.328e3,4.2981439677e6,1.000519038e12,4.63614847094e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.87753e4,4.1563e1,1
2026-04-20 10:29:29,6.832e1,1.80769e-3,4.22567e1,8.29689e2,9.46829e-2,2.99126e2,2.99242e2,1.15976e-1,3.458e3,4.2981439677e6,1.0005190602e12,4.63615375494e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.018183e4,4.2412e1,1
2026-04-20 10:30:00,6.832e1,1.74838e-3,4.20622e1,7.61972e2,8.69551e-2,2.99122e2,2.99227e2,1.04571e-1,3.309e3,4.2981439677e6,1.0005190847e12,4.63615907922e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 10:30:30,6.832e1,1.77398e-3,4.27728e1,7.57747e2,8.64729e-2,2.99125e2,2.99225e2,1.00042e-1,3.458e3,4.2981439677e6,1.0005191058e12,4.6361643226e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.125741e4,4.3063e1,1
2026-04-20 10:31:00,6.832e1,1.73068e-3,4.15634e1,7.42441e2,8.47263e-2,2.99112e2,2.99216e2,1.03795e-1,3.322e3,4.2981439677e6,1.0005191285e12,4.63616959773e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 10:31:31,6.832e1,1.75116e-3,4.20552e1,8.10104e2,9.24479e-2,2.99107e2,2.99217e2,1.1093e-1,3.316e3,4.2981439677e6,1.000519152e12,4.63617491589e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 10:32:01,6.832e1,1.7827e-3,4.28126e1,8.28668e2,9.45664e-2,2.99109e2,2.99222e2,1.1247e-1,3.487e3,4.2981439677e6,1.0005191752e12,4.63618042358e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.183657e4,4.3413e1,1
2026-04-20 10:32:32,6.832e1,1.73617e-3,4.16952e1,7.182e2,8.196e-2,2.99116e2,2.99216e2,1.00089e-1,3.338e3,4.2981439677e6,1.0005191989e12,4.63618573676e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 10:33:02,6.832e1,1.73848e-3,4.17508e1,8.42551e2,9.61506e-2,2.99113e2,2.99231e2,1.17761e-1,3.318e3,4.2981439677e6,1.0005192222e12,4.63619110605e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.867188e4,4.15e1,1
2026-04-20 10:33:32,6.832e1,1.74091e-3,4.1809e1,9.05755e2,1.03363e-1,2.99089e2,2.99216e2,1.26258e-1,3.338e3,4.2981439677e6,1.0005192469e12,4.63619634597e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.939583e4,4.1938e1,1
2026-04-20 10:34:02,6.832e1,1.70827e-3,4.10251e1,3.885e2,4.4335e-2,2.99184e2,2.99235e2,5.15232e-2,3.335e3,4.2981439677e6,1.0005192673e12,4.63620162819e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.954062e4,4.2025e1,1
2026-04-20 10:34:32,6.832e1,1.73525e-3,4.16732e1,6.91052e2,7.88619e-2,2.99252e2,2.99347e2,9.46722e-2,3.342e3,4.2981439677e6,1.0005192839e12,4.63620690158e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.93648e4,4.1919e1,1
2026-04-20 10:35:02,6.832e1,1.73132e-3,4.1219e1,6.08383e2,6.94277e-2,2.99271e2,2.99356e2,8.5363e-2,3.342e3,4.2981439677e6,1.000519304e12,4.6362120617e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 10:35:32,6.832e1,1.73766e-3,4.17311e1,6.80357e2,7.76414e-2,2.99298e2,2.99393e2,9.4732e-2,3.332e3,4.2981439677e6,1.0005193232e12,4.63621749683e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 10:36:02,6.832e1,1.72196e-3,4.16822e1,5.8546e2,6.68119e-2,2.99329e2,2.9941e2,8.06676e-2,3.322e3,4.2981439677e6,1.0005193425e12,4.6362227559e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 10:36:33,6.832e1,1.7757e-3,4.28618e1,7.14053e2,8.14866e-2,2.99344e2,2.9944e2,9.68006e-2,3.322e3,4.2981439677e6,1.0005193627e12,4.63622803049e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 10:37:03,6.832e1,1.75213e-3,4.20787e1,7.011e2,8.00085e-2,2.99354e2,2.99453e2,9.92928e-2,3.328e3,4.2981439677e6,1.0005193827e12,4.63623320262e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 10:37:33,6.832e1,1.74695e-3,4.203e1,6.27553e2,7.16154e-2,2.99364e2,2.99451e2,8.66555e-2,3.325e3,4.2981439677e6,1.0005194034e12,4.63623844878e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.880632e4,4.1581e1,1
2026-04-20 10:38:04,6.832e1,1.7841e-3,4.26809e1,6.23499e2,7.11528e-2,2.99362e2,2.99447e2,8.48826e-2,3.385e3,4.2981439677e6,1.0005194228e12,4.63624391135e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 10:38:34,6.832e1,1.73922e-3,4.19031e1,7.64786e2,8.72762e-2,2.9934e2,2.99446e2,1.06013e-1,3.368e3,4.2981439677e6,1.0005194444e12,4.6362492675e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.084373e4,4.2813e1,1
2026-04-20 10:39:04,6.832e1,1.74072e-3,4.18046e1,5.64654e2,6.44375e-2,2.9935e2,2.99431e2,8.03199e-2,3.322e3,4.2981439677e6,1.0005194648e12,4.63625448001e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 10:39:34,6.832e1,1.77126e-3,4.2608e1,7.61202e2,8.68672e-2,2.99343e2,2.99446e2,1.03512e-1,3.332e3,4.2981439677e6,1.0005194867e12,4.63625973949e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 10:40:05,6.832e1,1.74433e-3,4.20566e1,7.13204e2,8.13897e-2,2.99342e2,2.99441e2,9.95694e-2,3.316e3,4.2981439677e6,1.0005195068e12,4.63626482935e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 10:40:35,6.832e1,1.73981e-3,4.17826e1,7.41151e2,8.45791e-2,2.993e2,2.99405e2,1.05052e-1,3.365e3,4.2981439677e6,1.0005195325e12,4.63627026759e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.973712e4,4.2144e1,1
2026-04-20 10:41:05,6.832e1,1.80756e-3,4.34618e1,7.24281e2,8.26538e-2,2.99314e2,2.9941e2,9.58904e-2,3.445e3,4.2981439677e6,1.000519553e12,4.63627541609e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.080236e4,4.2787e1,1
2026-04-20 10:41:35,6.832e1,1.78499e-3,4.27785e1,7.33393e2,8.36937e-2,2.99302e2,2.99402e2,9.99197e-2,3.472e3,4.2981439677e6,1.0005195753e12,4.63628070792e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.125741e4,4.3063e1,1
2026-04-20 10:42:05,6.832e1,1.74515e-3,4.18439e1,8.29478e2,9.46588e-2,2.99273e2,2.99386e2,1.13345e-1,3.322e3,4.2981439677e6,1.0005195999e12,4.63628618511e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 10:42:36,6.832e1,1.75077e-3,4.19219e1,9.07241e2,1.03533e-1,2.99218e2,2.99344e2,1.25749e-1,3.345e3,4.2981439677e6,1.0005196239e12,4.63629132695e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.966472e4,4.21e1,1
2026-04-20 10:43:06,6.832e1,1.73129e-3,4.18492e1,7.29608e2,8.32617e-2,2.99192e2,2.99292e2,9.96712e-2,3.328e3,4.2981439677e6,1.0005196497e12,4.63629672015e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 10:43:36,6.832e1,1.74522e-3,4.19127e1,8.64314e2,9.86342e-2,2.99129e2,2.99249e2,1.19826e-1,3.316e3,4.2981439677e6,1.0005196747e12,4.63630203593e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.860982e4,4.1462e1,1
2026-04-20 10:44:06,6.832e1,1.72771e-3,4.14921e1,7.82773e2,8.93289e-2,2.99116e2,2.99225e2,1.09622e-1,3.322e3,4.2981439677e6,1.0005196989e12,4.63630729657e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 10:44:36,6.832e1,1.78847e-3,4.29512e1,8.27581e2,9.44423e-2,2.99078e2,2.99191e2,1.13005e-1,3.487e3,4.2981439677e6,1.0005197238e12,4.63631247353e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 10:45:06,6.832e1,1.75054e-3,4.20404e1,7.99748e2,9.12661e-2,2.99053e2,2.99164e2,1.10539e-1,3.332e3,4.2981439677e6,1.0005197493e12,4.63631781491e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.918898e4,4.1813e1,1
2026-04-20 10:45:37,6.832e1,1.75822e-3,4.24086e1,8.42926e2,9.61935e-2,2.99047e2,2.99161e2,1.14301e-1,3.328e3,4.2981439677e6,1.0005197741e12,4.63632309682e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.87753e4,4.1563e1,1
2026-04-20 10:46:07,6.832e1,1.75093e-3,4.20497e1,7.92392e2,9.04266e-2,2.99043e2,2.99152e2,1.09498e-1,3.338e3,4.2981439677e6,1.0005197976e12,4.63632843678e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 10:46:37,6.832e1,1.73455e-3,4.17652e1,7.2074e2,8.22498e-2,2.99038e2,2.99137e2,9.91225e-2,3.348e3,4.2981439677e6,1.0005198198e12,4.63633367752e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.939583e4,4.1938e1,1
2026-04-20 10:47:08,6.832e1,1.74232e-3,4.1843e1,7.11897e2,8.12406e-2,2.99037e2,2.99135e2,9.88603e-2,3.332e3,4.2981439677e6,1.0005198438e12,4.63633898641e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 10:47:38,6.832e1,1.74712e-3,4.18476e1,8.10165e2,9.24549e-2,2.99035e2,2.99147e2,1.12495e-1,3.342e3,4.2981439677e6,1.0005198671e12,4.63634436721e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 10:48:08,6.832e1,1.76967e-3,4.24998e1,8.70491e2,9.93391e-2,2.99005e2,2.99124e2,1.19017e-1,3.445e3,4.2981439677e6,1.0005198915e12,4.63634958797e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.227094e4,4.3675e1,1
2026-04-20 10:48:39,6.832e1,1.75277e-3,4.2094e1,6.54886e2,7.47346e-2,2.99028e2,2.99118e2,9.043e-2,3.338e3,4.2981439677e6,1.0005199138e12,4.63635489341e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 10:49:09,6.832e1,1.74512e-3,4.19461e1,7.46964e2,8.52424e-2,2.98998e2,2.99103e2,1.04992e-1,3.402e3,4.2981439677e6,1.0005199378e12,4.63636030374e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 10:49:39,6.832e1,1.72902e-3,4.13968e1,6.8845e2,7.85649e-2,2.99011e2,2.99105e2,9.42742e-2,3.328e3,4.2981439677e6,1.0005199599e12,4.63636563763e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 10:50:10,6.832e1,1.74356e-3,4.21089e1,7.88895e2,9.00275e-2,2.99023e2,2.99133e2,1.09963e-1,3.342e3,4.2981439677e6,1.0005199826e12,4.63637098444e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.904419e4,4.1725e1,1
2026-04-20 10:50:40,6.832e1,1.74784e-3,4.20413e1,7.73388e2,8.82579e-2,2.99027e2,2.99135e2,1.07714e-1,3.342e3,4.2981439677e6,1.000520004e12,4.63637617508e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 10:51:10,6.832e1,1.72674e-3,4.15923e1,7.44125e2,8.49184e-2,2.9902e2,2.99125e2,1.05409e-1,3.382e3,4.2981439677e6,1.0005200266e12,4.6363813752e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.070928e4,4.2731e1,1
2026-04-20 10:51:40,6.832e1,1.75113e-3,4.18352e1,7.37608e2,8.41748e-2,2.99033e2,2.99135e2,1.01881e-1,3.368e3,4.2981439677e6,1.0005200479e12,4.63638663164e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.025422e4,4.2456e1,1
2026-04-20 10:52:10,6.832e1,1.75574e-3,4.23099e1,6.78093e2,7.7383e-2,2.9902e2,2.99114e2,9.43695e-2,3.318e3,4.2981439677e6,1.0005200719e12,4.63639196372e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.890975e4,4.1644e1,1
2026-04-20 10:52:40,6.832e1,1.81727e-3,4.34417e1,7.76322e2,8.85927e-2,2.99039e2,2.9914e2,1.00939e-1,3.482e3,4.2981439677e6,1.0005200951e12,4.6363973973e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.153665e4,4.3231e1,1
2026-04-20 10:53:10,6.832e1,1.72566e-3,4.14429e1,4.25894e2,4.86024e-2,2.99121e2,2.99182e2,6.12208e-2,3.325e3,4.2981439677e6,1.0005201123e12,4.63640256641e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.905454e4,4.1731e1,1
2026-04-20 10:53:41,6.832e1,1.73766e-3,4.1731e1,6.94104e2,7.92101e-2,2.99176e2,2.99271e2,9.57133e-2,3.328e3,4.2981439677e6,1.0005201284e12,4.63640783608e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 10:54:11,6.832e1,1.7287e-3,4.15016e1,5.80462e2,6.62415e-2,2.99213e2,2.99294e2,8.0876e-2,3.365e3,4.2981439677e6,1.0005201487e12,4.6364133051e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.99543e4,4.2275e1,1
2026-04-20 10:54:41,6.832e1,1.80879e-3,4.31852e1,6.1521e2,7.02068e-2,2.99264e2,2.99346e2,8.18292e-2,3.504e3,4.2981439677e6,1.0005201672e12,4.63641862612e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 10:55:12,6.832e1,1.74654e-3,4.18804e1,5.56468e2,6.35033e-2,2.99297e2,2.99375e2,7.85502e-2,3.335e3,4.2981439677e6,1.000520185e12,4.63642380786e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.898214e4,4.1688e1,1
2026-04-20 10:55:42,6.832e1,1.74933e-3,4.22036e1,6.87841e2,7.84954e-2,2.99324e2,2.99416e2,9.24923e-2,3.348e3,4.2981439677e6,1.000520202e12,4.63642910104e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.939583e4,4.1938e1,1
2026-04-20 10:56:12,6.832e1,1.80607e-3,4.33739e1,6.0088e2,6.85716e-2,2.99326e2,2.99406e2,8.04964e-2,3.497e3,4.2981439677e6,1.0005202219e12,4.63643442505e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.223992e4,4.3656e1,1
2026-04-20 10:56:42,6.832e1,1.74097e-3,4.22531e1,6.22238e2,7.10088e-2,2.99341e2,2.99427e2,8.65453e-2,3.332e3,4.2981439677e6,1.0005202404e12,4.63643970325e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.904419e4,4.1725e1,1
2026-04-20 10:57:12,6.832e1,1.73089e-3,4.15685e1,6.73323e2,7.68386e-2,2.99333e2,2.99426e2,9.22398e-2,3.318e3,4.2981439677e6,1.0005202615e12,4.63644502035e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 10:57:43,6.832e1,1.74338e-3,4.17728e1,7.431e2,8.48015e-2,2.99324e2,2.99428e2,1.04855e-1,3.348e3,4.2981439677e6,1.0005202816e12,4.6364502597e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 10:58:13,6.832e1,1.77571e-3,4.28278e1,7.71274e2,8.80167e-2,2.99303e2,2.99407e2,1.04016e-1,3.462e3,4.2981439677e6,1.0005203059e12,4.63645557965e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.227094e4,4.3675e1,1
2026-04-20 10:58:43,6.832e1,1.73916e-3,4.19324e1,7.1256e2,8.13163e-2,2.99298e2,2.99397e2,9.90682e-2,3.318e3,4.2981439677e6,1.0005203273e12,4.63646103053e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.874427e4,4.1544e1,1
2026-04-20 10:59:13,6.832e1,1.75222e-3,4.20151e1,7.43396e2,8.48353e-2,2.99298e2,2.994e2,1.02259e-1,3.422e3,4.2981439677e6,1.0005203478e12,4.63646622337e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.852709e4,4.1412e1,1
2026-04-20 10:59:44,6.832e1,1.76027e-3,4.22251e1,7.55209e2,8.61833e-2,2.99281e2,2.99386e2,1.05381e-1,3.332e3,4.2981439677e6,1.0005203684e12,4.6364715273e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 11:00:14,6.832e1,1.7459e-3,4.18504e1,6.79812e2,7.75791e-2,2.99291e2,2.99386e2,9.49233e-2,3.328e3,4.2981439677e6,1.0005203902e12,4.63647679906e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 11:00:44,6.832e1,1.77324e-3,4.24443e1,6.60596e2,7.53862e-2,2.99272e2,2.99362e2,8.9139e-2,3.438e3,4.2981439677e6,1.0005204103e12,4.63648207469e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.043004e4,4.2563e1,1
2026-04-20 11:01:14,6.832e1,1.79595e-3,4.31309e1,6.95973e2,7.94234e-2,2.99279e2,2.99374e2,9.43198e-2,3.452e3,4.2981439677e6,1.0005204302e12,4.63648740389e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.063688e4,4.2687e1,1
2026-04-20 11:01:44,6.832e1,1.7575e-3,4.18399e1,6.32967e2,7.22332e-2,2.99303e2,2.99393e2,8.91768e-2,3.316e3,4.2981439677e6,1.0005204507e12,4.63649271047e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 11:02:15,6.832e1,1.73289e-3,4.15464e1,7.53481e2,8.59861e-2,2.99272e2,2.99376e2,1.0405e-1,3.335e3,4.2981439677e6,1.0005204726e12,4.6364979735e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.87753e4,4.1563e1,1
2026-04-20 11:02:45,6.832e1,1.7516e-3,4.23594e1,6.63629e2,7.57323e-2,2.99285e2,2.99375e2,9.03655e-2,3.385e3,4.2981439677e6,1.000520494e12,4.6365032758e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.028525e4,4.2475e1,1
2026-04-20 11:03:15,6.832e1,1.79731e-3,4.32317e1,6.52363e2,7.44467e-2,2.99322e2,2.9941e2,8.85537e-2,3.482e3,4.2981439677e6,1.0005205136e12,4.63650854283e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 11:03:45,6.832e1,1.73186e-3,4.17532e1,8.23505e2,9.39771e-2,2.99236e2,2.9935e2,1.14604e-1,3.328e3,4.2981439677e6,1.0005205396e12,4.63651382084e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.874427e4,4.1544e1,1
2026-04-20 11:04:16,6.832e1,1.73201e-3,4.15954e1,7.58776e2,8.65904e-2,2.99196e2,2.99302e2,1.05997e-1,3.325e3,4.2981439677e6,1.0005205644e12,4.63651928479e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.898214e4,4.1688e1,1
2026-04-20 11:04:46,6.832e1,1.78868e-3,4.28871e1,8.18149e2,9.33659e-2,2.99187e2,2.99298e2,1.11283e-1,3.504e3,4.2981439677e6,1.0005205874e12,4.63652455831e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.222958e4,4.365e1,1
2026-04-20 11:05:16,6.832e1,1.75759e-3,4.22097e1,7.86386e2,8.97412e-2,2.99156e2,2.99262e2,1.06053e-1,3.355e3,4.2981439677e6,1.0005206119e12,4.63652975311e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.954062e4,4.2025e1,1
2026-04-20 11:05:47,6.832e1,1.80007e-3,4.29897e1,8.65723e2,9.8795e-2,2.99151e2,2.99269e2,1.17825e-1,3.484e3,4.2981439677e6,1.0005206353e12,4.63653507255e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 11:06:17,6.832e1,1.732e-3,4.17082e1,8.45712e2,9.65114e-2,2.991e2,2.99217e2,1.17217e-1,3.328e3,4.2981439677e6,1.0005206629e12,4.6365405369e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 11:06:47,6.832e1,1.79127e-3,4.30735e1,8.61526e2,9.8316e-2,2.99086e2,2.99202e2,1.15759e-1,3.511e3,4.2981439677e6,1.0005206858e12,4.63654576819e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.247779e4,4.38e1,1
2026-04-20 11:07:17,6.832e1,1.72932e-3,4.17329e1,7.01105e2,8.00091e-2,2.99051e2,2.99149e2,9.79909e-2,3.322e3,4.2981439677e6,1.0005207112e12,4.63655108237e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.867188e4,4.15e1,1
2026-04-20 11:07:48,6.832e1,1.74423e-3,4.18889e1,8.55591e2,9.76388e-2,2.99041e2,2.99161e2,1.19405e-1,3.338e3,4.2981439677e6,1.0005207328e12,4.63655625082e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.925104e4,4.185e1,1
2026-04-20 11:08:18,6.832e1,1.72643e-3,4.1713e1,8.31624e2,9.49036e-2,2.99003e2,2.99121e2,1.17372e-1,3.332e3,4.2981439677e6,1.0005207605e12,4.63656172271e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.905454e4,4.1731e1,1
2026-04-20 11:08:48,6.832e1,1.75473e-3,4.22292e1,8.36739e2,9.54875e-2,2.98985e2,2.99097e2,1.11751e-1,3.375e3,4.2981439677e6,1.0005207854e12,4.63656701023e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 11:09:19,6.832e1,1.79137e-3,4.3021e1,7.81104e2,8.91384e-2,2.98986e2,2.99091e2,1.05501e-1,3.448e3,4.2981439677e6,1.0005208088e12,4.63657213237e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.241573e4,4.3763e1,1
2026-04-20 11:09:49,6.832e1,1.74286e-3,4.18559e1,7.23424e2,8.2556e-2,2.98951e2,2.99051e2,1.00431e-1,3.368e3,4.2981439677e6,1.0005208333e12,4.63657764637e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.090578e4,4.285e1,1
2026-04-20 11:10:19,6.832e1,1.73272e-3,4.16123e1,7.48766e2,8.54481e-2,2.98928e2,2.99032e2,1.04558e-1,3.325e3,4.2981439677e6,1.0005208569e12,4.63658283795e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.874427e4,4.1544e1,1
2026-04-20 11:10:49,6.832e1,1.73275e-3,4.18931e1,8.4089e2,9.59611e-2,2.98919e2,2.99036e2,1.17455e-1,3.398e3,4.2981439677e6,1.0005208801e12,4.6365879958e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 11:11:19,6.832e1,1.73883e-3,4.19305e1,6.39453e2,7.29735e-2,2.98942e2,2.9903e2,8.80163e-2,3.325e3,4.2981439677e6,1.0005209033e12,4.63659339462e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 11:11:49,6.832e1,1.72758e-3,4.14889e1,5.41087e2,6.1748e-2,2.99065e2,2.9914e2,7.51226e-2,3.378e3,4.2981439677e6,1.0005209177e12,4.63659855434e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.078167e4,4.2775e1,1
2026-04-20 11:12:19,6.832e1,1.74036e-3,4.14981e1,6.43483e2,7.34333e-2,2.99105e2,2.99195e2,8.98392e-2,3.316e3,4.2981439677e6,1.0005209372e12,4.63660382781e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 11:12:50,6.832e1,1.79776e-3,4.31504e1,5.32409e2,6.07577e-2,2.99162e2,2.99234e2,7.19432e-2,3.468e3,4.2981439677e6,1.0005209537e12,4.63660913292e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.111262e4,4.2975e1,1
2026-04-20 11:13:20,6.832e1,1.74854e-3,4.19196e1,4.755e2,5.42634e-2,2.992e2,2.99266e2,6.50659e-2,3.322e3,4.2981439677e6,1.000520972e12,4.63661455037e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.87753e4,4.1563e1,1
2026-04-20 11:13:50,6.832e1,1.74126e-3,4.18174e1,5.68162e2,6.48378e-2,2.99249e2,2.99328e2,7.89468e-2,3.335e3,4.2981439677e6,1.0005209885e12,4.6366197416e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 11:14:20,6.832e1,1.74764e-3,4.20973e1,6.39506e2,7.29795e-2,2.99281e2,2.99368e2,8.70631e-2,3.318e3,4.2981439677e6,1.0005210059e12,4.63662499711e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 11:14:51,6.832e1,1.75322e-3,4.19585e1,6.43213e2,7.34025e-2,2.9931e2,2.99399e2,8.90744e-2,3.322e3,4.2981439677e6,1.0005210255e12,4.63663043728e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 11:15:21,6.832e1,1.72846e-3,4.13872e1,6.78736e2,7.74563e-2,2.99342e2,2.99437e2,9.52912e-2,3.313e3,4.2981439677e6,1.0005210441e12,4.63663575874e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.832024e4,4.1287e1,1
2026-04-20 11:15:51,6.832e1,1.78381e-3,4.27531e1,5.78973e2,6.60716e-2,2.99363e2,2.99438e2,7.5007e-2,3.501e3,4.2981439677e6,1.000521065e12,4.63664105587e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.20641e4,4.355e1,1
2026-04-20 11:16:22,6.832e1,1.69751e-3,4.07669e1,5.96385e2,6.80586e-2,2.99384e2,2.99472e2,8.78868e-2,3.316e3,4.2981439677e6,1.0005210817e12,4.63664632883e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 11:16:52,6.832e1,1.72156e-3,4.11521e1,8.17705e2,9.33153e-2,2.99358e2,2.99473e2,1.15039e-1,3.309e3,4.2981439677e6,1.0005211028e12,4.63665163134e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.83823e4,4.1325e1,1
2026-04-20 11:17:22,6.832e1,1.74729e-3,4.1905e1,7.50635e2,8.56613e-2,2.99323e2,2.99427e2,1.04083e-1,3.335e3,4.2981439677e6,1.0005211256e12,4.63665690022e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.915796e4,4.1794e1,1
2026-04-20 11:17:52,6.832e1,1.73103e-3,4.16599e1,7.58975e2,8.66131e-2,2.99305e2,2.99408e2,1.02738e-1,3.316e3,4.2981439677e6,1.000521148e12,4.63666218057e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 11:18:22,6.832e1,1.78802e-3,4.27419e1,7.95958e2,9.08335e-2,2.99287e2,2.99394e2,1.07365e-1,3.482e3,4.2981439677e6,1.0005211704e12,4.63666734797e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 11:18:52,6.832e1,1.72181e-3,4.13503e1,6.9171e2,7.89369e-2,2.99261e2,2.99358e2,9.71999e-2,3.313e3,4.2981439677e6,1.0005211927e12,4.63667264012e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.851674e4,4.1406e1,1
2026-04-20 11:19:23,6.832e1,1.74168e-3,4.17831e1,8.11503e2,9.26076e-2,2.99248e2,2.9936e2,1.11964e-1,3.296e3,4.2981439677e6,1.0005212152e12,4.63667806015e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.817545e4,4.12e1,1
2026-04-20 11:19:53,6.832e1,1.71994e-3,4.13056e1,7.28036e2,8.30824e-2,2.99237e2,2.9934e2,1.0266e-1,3.318e3,4.2981439677e6,1.0005212377e12,4.6366832202e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.860982e4,4.1462e1,1
2026-04-20 11:20:23,6.832e1,1.76778e-3,4.24813e1,8.22169e2,9.38247e-2,2.99203e2,2.99315e2,1.12123e-1,3.428e3,4.2981439677e6,1.000521262e12,4.63668855918e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 11:20:54,6.832e1,1.73571e-3,4.16843e1,8.32151e2,9.49638e-2,2.99202e2,2.99319e2,1.16623e-1,3.316e3,4.2981439677e6,1.0005212851e12,4.63669393459e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 11:21:24,6.832e1,1.70445e-3,4.14266e1,7.87466e2,8.98644e-2,2.9912e2,2.99231e2,1.10892e-1,3.306e3,4.2981439677e6,1.0005213117e12,4.63669905893e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.841332e4,4.1344e1,1
2026-04-20 11:21:54,6.832e1,1.76607e-3,4.24133e1,8.03351e2,9.16772e-2,2.99104e2,2.99214e2,1.1006e-1,3.398e3,4.2981439677e6,1.0005213349e12,4.63670436485e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.18676e4,4.3431e1,1
2026-04-20 11:22:24,6.832e1,1.73352e-3,4.18069e1,7.12207e2,8.12761e-2,2.99083e2,2.99182e2,9.8585e-2,3.378e3,4.2981439677e6,1.0005213586e12,4.63670966384e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.057483e4,4.265e1,1
2026-04-20 11:22:55,6.832e1,1.73604e-3,4.13826e1,7.54755e2,8.61315e-2,2.99061e2,2.99168e2,1.06619e-1,3.316e3,4.2981439677e6,1.0005213834e12,4.63671507429e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.844435e4,4.1362e1,1
2026-04-20 11:23:25,6.832e1,1.73001e-3,4.17892e1,8.13982e2,9.28904e-2,2.99047e2,2.9916e2,1.13182e-1,3.309e3,4.2981439677e6,1.0005214079e12,4.6367203352e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.83823e4,4.1325e1,1
2026-04-20 11:23:55,6.832e1,1.75367e-3,4.21668e1,6.90737e2,7.88259e-2,2.9903e2,2.99123e2,9.36033e-2,3.309e3,4.2981439677e6,1.0005214318e12,4.63672549396e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.83823e4,4.1325e1,1
2026-04-20 11:24:25,6.832e1,1.74905e-3,4.18238e1,8.17815e2,9.33278e-2,2.99023e2,2.99139e2,1.15753e-1,3.318e3,4.2981439677e6,1.0005214553e12,4.63673082373e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 11:24:56,6.832e1,1.73424e-3,4.15389e1,7.86348e2,8.97368e-2,2.99025e2,2.99139e2,1.14295e-1,3.358e3,4.2981439677e6,1.0005214793e12,4.63673630949e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.973712e4,4.2144e1,1
2026-04-20 11:25:26,6.832e1,1.74332e-3,4.20201e1,7.93024e2,9.04987e-2,2.99023e2,2.99132e2,1.09428e-1,3.342e3,4.2981439677e6,1.0005215043e12,4.63674164614e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.953027e4,4.2019e1,1
2026-04-20 11:25:56,6.832e1,1.74638e-3,4.19405e1,7.94724e2,9.06928e-2,2.99016e2,2.99126e2,1.10106e-1,3.345e3,4.2981439677e6,1.0005215277e12,4.63674688828e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.939583e4,4.1938e1,1
2026-04-20 11:26:27,6.832e1,1.71767e-3,4.14999e1,7.04097e2,8.03505e-2,2.99007e2,2.9911e2,1.03275e-1,3.316e3,4.2981439677e6,1.0005215519e12,4.63675220806e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 11:26:57,6.832e1,1.75623e-3,4.21769e1,7.83416e2,8.94022e-2,2.99031e2,2.99139e2,1.07931e-1,3.385e3,4.2981439677e6,1.0005215737e12,4.63675749675e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.827887e4,4.1262e1,1
2026-04-20 11:27:27,6.832e1,1.74681e-3,4.16118e1,7.97404e2,9.09986e-2,2.9902e2,2.99134e2,1.14526e-1,3.318e3,4.2981439677e6,1.0005215976e12,4.63676272551e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.860982e4,4.1462e1,1
2026-04-20 11:27:57,6.832e1,1.79892e-3,4.32383e1,7.90993e2,9.0267e-2,2.99025e2,2.99134e2,1.0833e-1,3.497e3,4.2981439677e6,1.0005216191e12,4.63676789782e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 11:28:27,6.832e1,1.78906e-3,4.31953e1,6.44946e2,7.36003e-2,2.99052e2,2.99139e2,8.7205e-2,3.501e3,4.2981439677e6,1.0005216423e12,4.63677332884e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.2333e4,4.3713e1,1
2026-04-20 11:28:58,6.832e1,1.73199e-3,4.15948e1,6.69738e2,7.64295e-2,2.99071e2,2.99164e2,9.35604e-2,3.306e3,4.2981439677e6,1.0005216617e12,4.6367784881e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.83823e4,4.1325e1,1
2026-04-20 11:29:28,6.832e1,1.77759e-3,4.27269e1,7.29764e2,8.32796e-2,2.99086e2,2.99184e2,9.88444e-2,3.452e3,4.2981439677e6,1.0005216819e12,4.63678395831e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 11:29:58,6.832e1,1.72365e-3,4.13944e1,6.601e2,7.53296e-2,2.99093e2,2.99185e2,9.1544e-2,3.316e3,4.2981439677e6,1.0005217011e12,4.63678921604e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.865119e4,4.1488e1,1
2026-04-20 11:30:29,6.832e1,1.75482e-3,4.20587e1,6.90185e2,7.87629e-2,2.99113e2,2.99208e2,9.51669e-2,3.328e3,4.2981439677e6,1.0005217216e12,4.63679450891e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 11:30:59,6.832e1,1.72131e-3,4.13384e1,6.49818e2,7.41563e-2,2.99133e2,2.99224e2,9.13402e-2,3.355e3,4.2981439677e6,1.0005217426e12,4.63679985599e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.028525e4,4.2475e1,1
2026-04-20 11:31:29,6.832e1,1.78634e-3,4.29001e1,6.00549e2,6.85337e-2,2.99144e2,2.99227e2,8.29699e-2,3.438e3,4.2981439677e6,1.0005217633e12,4.63680513972e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.059552e4,4.2663e1,1
2026-04-20 11:32:01,6.832e1,1.75645e-3,4.2128e1,7.03e2,8.02253e-2,2.99163e2,2.99263e2,9.95897e-2,3.328e3,4.2981439677e6,1.0005217839e12,4.63681068427e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 11:32:31,6.832e1,1.78417e-3,4.28481e1,7.72506e2,8.81572e-2,2.99151e2,2.99256e2,1.0476e-1,3.501e3,4.2981439677e6,1.0005218054e12,4.6368159218e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.20641e4,4.355e1,1
2026-04-20 11:33:01,6.832e1,1.71851e-3,4.14389e1,6.19372e2,7.06818e-2,2.99167e2,2.99256e2,8.8903e-2,3.325e3,4.2981439677e6,1.0005218269e12,4.63682117088e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.946822e4,4.1981e1,1
2026-04-20 11:33:31,6.832e1,1.7362e-3,4.143e1,7.09759e2,8.09966e-2,2.99162e2,2.99261e2,9.91438e-2,3.355e3,4.2981439677e6,1.0005218464e12,4.63682641603e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.966472e4,4.21e1,1
2026-04-20 11:34:01,6.832e1,1.74392e-3,4.18815e1,6.32473e2,7.21769e-2,2.99177e2,2.99264e2,8.77491e-2,3.322e3,4.2981439677e6,1.0005218669e12,4.63683168651e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 11:34:31,6.832e1,1.80805e-3,4.34215e1,7.76846e2,8.86525e-2,2.99171e2,2.99275e2,1.03957e-1,3.494e3,4.2981439677e6,1.0005218881e12,4.63683691958e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.180555e4,4.3394e1,1
2026-04-20 11:35:01,6.832e1,1.78366e-3,4.30746e1,7.21029e2,8.22827e-2,2.99181e2,2.99279e2,9.76587e-2,3.494e3,4.2981439677e6,1.0005219092e12,4.63684216779e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 11:35:31,6.832e1,1.73799e-3,4.17332e1,7.20239e2,8.21926e-2,2.99167e2,2.99265e2,9.80145e-2,3.338e3,4.2981439677e6,1.0005219315e12,4.63684742871e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 11:36:01,6.832e1,1.74396e-3,4.19474e1,7.26767e2,8.29376e-2,2.99171e2,2.99271e2,1.00095e-1,3.318e3,4.2981439677e6,1.000521953e12,4.6368526604e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 11:36:31,6.832e1,1.74489e-3,4.19048e1,6.56294e2,7.48953e-2,2.99169e2,2.9926e2,9.10035e-2,3.316e3,4.2981439677e6,1.0005219754e12,4.63685783392e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 11:37:02,6.832e1,1.7565e-3,4.21835e1,7.46422e2,8.51806e-2,2.99161e2,2.99264e2,1.02817e-1,3.332e3,4.2981439677e6,1.0005219964e12,4.63686324872e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 11:37:32,6.832e1,1.75676e-3,4.21897e1,6.12509e2,6.98986e-2,2.99182e2,2.99267e2,8.43583e-2,3.313e3,4.2981439677e6,1.0005220163e12,4.63686841432e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.852709e4,4.1412e1,1
2026-04-20 11:38:02,6.832e1,1.7352e-3,4.19601e1,6.63496e2,7.57172e-2,2.99181e2,2.99273e2,9.18465e-2,3.338e3,4.2981439677e6,1.0005220373e12,4.63687380917e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 11:38:32,6.832e1,1.74997e-3,4.19731e1,7.64966e2,8.72968e-2,2.99154e2,2.9926e2,1.06567e-1,3.318e3,4.2981439677e6,1.0005220584e12,4.63687896883e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 11:39:02,6.832e1,1.78085e-3,4.27732e1,7.9e2,9.01537e-2,2.99148e2,2.99257e2,1.08595e-1,3.517e3,4.2981439677e6,1.000522081e12,4.63688427383e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.253984e4,4.3838e1,1
2026-04-20 11:39:33,6.832e1,1.72901e-3,4.15233e1,6.80026e2,7.76035e-2,2.99153e2,2.99248e2,9.4976e-2,3.342e3,4.2981439677e6,1.0005221019e12,4.63688958199e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.926138e4,4.1856e1,1
2026-04-20 11:40:03,6.832e1,1.7566e-3,4.21858e1,7.47039e2,8.52509e-2,2.99157e2,2.9926e2,1.02897e-1,3.328e3,4.2981439677e6,1.0005221247e12,4.63689507415e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 11:40:33,6.832e1,1.73019e-3,4.15516e1,6.82936e2,7.79356e-2,2.99159e2,2.99255e2,9.55028e-2,3.309e3,4.2981439677e6,1.0005221471e12,4.63690029786e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.844435e4,4.1362e1,1
2026-04-20 11:41:04,6.832e1,1.74819e-3,4.23884e1,6.08264e2,6.94142e-2,2.99181e2,2.99266e2,8.47759e-2,3.398e3,4.2981439677e6,1.0005221672e12,4.63690558624e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.21365e4,4.3594e1,1
2026-04-20 11:41:34,6.832e1,1.73382e-3,4.16388e1,6.63204e2,7.56839e-2,2.99211e2,2.99304e2,9.25488e-2,3.318e3,4.2981439677e6,1.0005221866e12,4.63691085587e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 11:42:04,6.832e1,1.74242e-3,4.19026e1,6.41814e2,7.32428e-2,2.99223e2,2.99314e2,9.04827e-2,3.328e3,4.2981439677e6,1.0005222064e12,4.6369160302e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.867188e4,4.15e1,1
2026-04-20 11:42:35,6.832e1,1.73463e-3,4.17177e1,6.29689e2,7.18592e-2,2.99233e2,2.99322e2,8.92525e-2,3.328e3,4.2981439677e6,1.0005222263e12,4.63692133199e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 11:43:05,6.832e1,1.7304e-3,4.15567e1,6.45184e2,7.36275e-2,2.99262e2,2.99352e2,8.95996e-2,3.388e3,4.2981439677e6,1.000522245e12,4.63692664995e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.094715e4,4.2875e1,1
2026-04-20 11:43:35,6.832e1,1.80106e-3,4.33439e1,6.27527e2,7.16124e-2,2.99291e2,2.99375e2,8.37863e-2,3.468e3,4.2981439677e6,1.000522265e12,4.63693207528e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.131947e4,4.31e1,1
2026-04-20 11:44:05,6.832e1,1.75295e-3,4.18394e1,7.09285e2,8.09426e-2,2.99267e2,2.99366e2,9.95598e-2,3.328e3,4.2981439677e6,1.000522286e12,4.63693734369e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 11:44:35,6.832e1,1.74306e-3,4.21419e1,7.0694e2,8.0675e-2,2.99265e2,2.99363e2,9.71902e-2,3.328e3,4.2981439677e6,1.0005223055e12,4.63694251832e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 11:45:05,6.832e1,1.79759e-3,4.3111e1,6.94884e2,7.92991e-2,2.99256e2,2.9935e2,9.35334e-2,3.468e3,4.2981439677e6,1.000522328e12,4.63694780215e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.136084e4,4.3125e1,1
2026-04-20 11:45:36,6.832e1,1.7328e-3,4.16143e1,6.3288e2,7.22234e-2,2.99242e2,2.99332e2,8.92589e-2,3.355e3,4.2981439677e6,1.0005223484e12,4.63695310379e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.960267e4,4.2063e1,1
2026-04-20 11:46:06,6.832e1,1.73472e-3,4.14368e1,6.99868e2,7.98679e-2,2.99242e2,2.9934e2,9.84997e-2,3.318e3,4.2981439677e6,1.0005223689e12,4.63695840563e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.867188e4,4.15e1,1
2026-04-20 11:46:36,6.832e1,1.78881e-3,4.29595e1,7.74516e2,8.83866e-2,2.99204e2,2.99309e2,1.0476e-1,3.491e3,4.2981439677e6,1.0005223906e12,4.63696366263e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.195034e4,4.3481e1,1
2026-04-20 11:47:07,6.832e1,1.7391e-3,4.17656e1,6.46431e2,7.37698e-2,2.99213e2,2.99303e2,8.99342e-2,3.322e3,4.2981439677e6,1.0005224125e12,4.63696913844e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 11:47:37,6.832e1,1.74293e-3,4.18577e1,7.51848e2,8.57998e-2,2.992e2,2.99309e2,1.0856e-1,3.342e3,4.2981439677e6,1.0005224328e12,4.63697442277e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.939583e4,4.1938e1,1
2026-04-20 11:48:07,6.832e1,1.71624e-3,4.14904e1,6.5034e2,7.42159e-2,2.99187e2,2.99278e2,9.07989e-2,3.348e3,4.2981439677e6,1.0005224549e12,4.63697956002e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.939583e4,4.1938e1,1
2026-04-20 11:48:37,6.832e1,1.7239e-3,4.13674e1,6.07712e2,6.93512e-2,2.99202e2,2.99288e2,8.59495e-2,3.328e3,4.2981439677e6,1.0005224743e12,4.63698497898e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 11:49:07,6.832e1,1.73759e-3,4.17295e1,7.83992e2,8.9468e-2,2.99207e2,2.99316e2,1.08992e-1,3.328e3,4.2981439677e6,1.0005224957e12,4.63699016089e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
