Default Datalog Configuration,2018-03-09 12:34:56
2026-04-20 11:49:38,6.832e1,1.73442e-3,4.1559e1,6.38666e2,7.28836e-2,2.99207e2,2.99297e2,8.93831e-2,3.328e3,4.2981439677e6,1.0005225175e12,4.6369954666e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.895111e4,4.1669e1,1
2026-04-20 11:50:08,6.832e1,1.75068e-3,4.17478e1,6.76151e2,7.71613e-2,2.99222e2,2.99317e2,9.46578e-2,3.338e3,4.2981439677e6,1.0005225363e12,4.63700075008e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 11:50:38,6.832e1,1.75127e-3,4.2058e1,6.4128e2,7.31819e-2,2.99229e2,2.99316e2,8.73782e-2,3.322e3,4.2981439677e6,1.0005225579e12,4.63700615088e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 11:51:08,6.832e1,1.72386e-3,4.13996e1,6.76006e2,7.71448e-2,2.99226e2,2.99321e2,9.53955e-2,3.328e3,4.2981439677e6,1.0005225779e12,4.63701134852e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 11:51:39,6.832e1,1.76865e-3,4.26494e1,6.86849e2,7.83821e-2,2.99247e2,2.99339e2,9.21003e-2,3.448e3,4.2981439677e6,1.0005225978e12,4.6370168452e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.210547e4,4.3575e1,1
2026-04-20 11:52:09,6.832e1,1.74156e-3,4.19957e1,7.29173e2,8.32121e-2,2.99258e2,2.99358e2,9.96679e-2,3.313e3,4.2981439677e6,1.000522618e12,4.6370221089e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.845469e4,4.1369e1,1
2026-04-20 11:52:39,6.832e1,1.74728e-3,4.23311e1,7.53268e2,8.59618e-2,2.99245e2,2.99348e2,1.03499e-1,3.388e3,4.2981439677e6,1.0005226396e12,4.63702729548e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.084373e4,4.2812e1,1
2026-04-20 11:53:09,6.832e1,1.75181e-3,4.17132e1,6.77586e2,7.73251e-2,2.99271e2,2.99365e2,9.42375e-2,3.332e3,4.2981439677e6,1.0005226591e12,4.63703257469e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 11:53:40,6.832e1,1.73719e-3,4.15517e1,7.17891e2,8.19247e-2,2.99263e2,2.99362e2,9.85845e-2,3.316e3,4.2981439677e6,1.0005226788e12,4.63703783467e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.852709e4,4.1412e1,1
2026-04-20 11:54:10,6.832e1,1.74258e-3,4.18492e1,7.07659e2,8.0757e-2,2.99276e2,2.99374e2,9.82556e-2,3.372e3,4.2981439677e6,1.0005227004e12,4.63704316299e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.039902e4,4.2544e1,1
2026-04-20 11:54:41,6.832e1,1.74175e-3,4.18294e1,6.68854e2,7.63286e-2,2.99311e2,2.99405e2,9.44085e-2,3.322e3,4.2981439677e6,1.0005227197e12,4.63704846944e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 11:55:11,6.832e1,1.72735e-3,4.15954e1,8.97505e2,1.02422e-1,2.99244e2,2.99369e2,1.25916e-1,3.322e3,4.2981439677e6,1.0005227451e12,4.63705390797e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 11:55:41,6.832e1,1.8037e-3,4.31306e1,7.2973e2,8.32757e-2,2.99215e2,2.99315e2,9.93652e-2,3.482e3,4.2981439677e6,1.0005227686e12,4.63705908114e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 11:56:11,6.832e1,1.74013e-3,4.20996e1,6.6333e2,7.56982e-2,2.99224e2,2.99314e2,9.01446e-2,3.328e3,4.2981439677e6,1.0005227881e12,4.63706434922e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 11:56:41,6.832e1,1.79029e-3,4.28718e1,7.23518e2,8.25668e-2,2.99199e2,2.99297e2,9.84174e-2,3.491e3,4.2981439677e6,1.0005228097e12,4.63706967929e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 11:57:11,6.832e1,1.78206e-3,4.2891e1,7.31602e2,8.34893e-2,2.99181e2,2.99281e2,9.94158e-2,3.497e3,4.2981439677e6,1.0005228328e12,4.63707495766e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.20641e4,4.355e1,1
2026-04-20 11:57:41,6.832e1,1.72728e-3,4.14819e1,6.80717e2,7.76824e-2,2.99168e2,2.99264e2,9.57968e-2,3.322e3,4.2981439677e6,1.0005228537e12,4.63708022508e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.867188e4,4.15e1,1
2026-04-20 11:58:12,6.832e1,1.73461e-3,4.20784e1,7.70642e2,8.79445e-2,2.99158e2,2.99265e2,1.07727e-1,3.328e3,4.2981439677e6,1.0005228756e12,4.63708553645e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 11:58:42,6.832e1,1.79913e-3,4.33285e1,8.4307e2,9.62099e-2,2.99156e2,2.99269e2,1.12688e-1,3.501e3,4.2981439677e6,1.0005228971e12,4.63709082044e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.227094e4,4.3675e1,1
2026-04-20 11:59:12,6.832e1,1.72825e-3,4.1505e1,6.85842e2,7.82673e-2,2.99156e2,2.99252e2,9.57897e-2,3.342e3,4.2981439677e6,1.0005229192e12,4.6370961143e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.939583e4,4.1938e1,1
2026-04-20 11:59:42,6.832e1,1.78522e-3,4.29489e1,6.9849e2,7.97107e-2,2.99148e2,2.99244e2,9.63915e-2,3.491e3,4.2981439677e6,1.0005229403e12,4.63710141253e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 12:00:13,6.832e1,1.74283e-3,4.16217e1,6.67852e2,7.62143e-2,2.99152e2,2.99245e2,9.32361e-2,3.328e3,4.2981439677e6,1.0005229627e12,4.63710682608e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 12:00:43,6.832e1,1.74833e-3,4.16723e1,7.03937e2,8.03322e-2,2.99144e2,2.99245e2,1.00224e-1,3.342e3,4.2981439677e6,1.0005229832e12,4.63711208961e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 12:01:13,6.832e1,1.76484e-3,4.23837e1,8.32634e2,9.5019e-2,2.99111e2,2.99226e2,1.15544e-1,3.445e3,4.2981439677e6,1.0005230059e12,4.63711740434e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.250881e4,4.3819e1,1
2026-04-20 12:01:43,6.832e1,1.73196e-3,4.14839e1,6.76562e2,7.72082e-2,2.99105e2,2.992e2,9.52733e-2,3.318e3,4.2981439677e6,1.0005230297e12,4.63712266977e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 12:02:13,6.832e1,1.72097e-3,4.13302e1,8.33011e2,9.5062e-2,2.99061e2,2.99178e2,1.17115e-1,3.332e3,4.2981439677e6,1.0005230521e12,4.63712778357e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.898214e4,4.1688e1,1
2026-04-20 12:02:44,6.832e1,1.7621e-3,4.22968e1,8.59524e2,9.80876e-2,2.99029e2,2.99146e2,1.16755e-1,3.432e3,4.2981439677e6,1.0005230771e12,4.63713304693e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.933377e4,4.19e1,1
2026-04-20 12:03:14,6.832e1,1.79185e-3,4.31397e1,8.10579e2,9.25021e-2,2.99023e2,2.99133e2,1.10008e-1,3.487e3,4.2981439677e6,1.000523102e12,4.63713854746e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.084373e4,4.2813e1,1
2026-04-20 12:03:45,6.832e1,1.73587e-3,4.15994e1,7.6368e2,8.715e-2,2.99019e2,2.99126e2,1.07269e-1,3.335e3,4.2981439677e6,1.0005231253e12,4.63714380354e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.895111e4,4.1669e1,1
2026-04-20 12:04:15,6.832e1,1.81489e-3,4.35858e1,8.38102e2,9.5643e-2,2.99007e2,2.99119e2,1.11733e-1,3.487e3,4.2981439677e6,1.0005231494e12,4.63714909152e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.125741e4,4.3063e1,1
2026-04-20 12:04:45,6.832e1,1.7438e-3,4.18205e1,7.20558e2,8.2229e-2,2.98996e2,2.99094e2,9.81047e-2,3.328e3,4.2981439677e6,1.0005231722e12,4.6371543607e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.880632e4,4.1581e1,1
2026-04-20 12:05:15,6.832e1,1.74337e-3,4.18682e1,7.94092e2,9.06206e-2,2.99005e2,2.99115e2,1.10209e-1,3.365e3,4.2981439677e6,1.0005231944e12,4.63715955229e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.001636e4,4.2313e1,1
2026-04-20 12:05:45,6.832e1,1.73157e-3,4.13666e1,7.28584e2,8.31449e-2,2.98997e2,2.99097e2,9.97237e-2,3.322e3,4.2981439677e6,1.0005232177e12,4.63716484911e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 12:06:15,6.832e1,1.72555e-3,4.15547e1,7.71701e2,8.80654e-2,2.99005e2,2.99112e2,1.07708e-1,3.322e3,4.2981439677e6,1.0005232403e12,4.63717024811e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 12:06:46,6.832e1,1.73805e-3,4.17403e1,6.43497e2,7.34349e-2,2.99017e2,2.99108e2,9.13949e-2,3.342e3,4.2981439677e6,1.0005232627e12,4.637175501e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.87753e4,4.1563e1,1
2026-04-20 12:07:16,6.832e1,1.73677e-3,4.19684e1,7.53394e2,8.59762e-2,2.99032e2,2.99138e2,1.05715e-1,3.328e3,4.2981439677e6,1.000523284e12,4.63718069267e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 12:07:46,6.832e1,1.72979e-3,4.17619e1,7.11504e2,8.11958e-2,2.99052e2,2.99152e2,9.9728e-2,3.316e3,4.2981439677e6,1.000523305e12,4.63718614257e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 12:08:16,6.832e1,1.74484e-3,4.19034e1,6.38648e2,7.28815e-2,2.99075e2,2.99166e2,9.15424e-2,3.328e3,4.2981439677e6,1.000523325e12,4.63719136344e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 12:08:46,6.832e1,1.74348e-3,4.19212e1,5.7246e2,6.53283e-2,2.99191e2,2.9927e2,7.85153e-2,3.322e3,4.2981439677e6,1.0005233395e12,4.63719653058e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 12:09:17,6.832e1,1.80074e-3,4.3246e1,6.67024e2,7.61198e-2,2.99228e2,2.99319e2,9.07733e-2,3.497e3,4.2981439677e6,1.0005233592e12,4.63720181677e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 12:09:47,6.832e1,1.72365e-3,4.13945e1,4.46925e2,5.10024e-2,2.99263e2,2.99329e2,6.57034e-2,3.332e3,4.2981439677e6,1.0005233769e12,4.63720717444e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 12:10:17,6.832e1,1.78974e-3,4.31848e1,6.00888e2,6.85725e-2,2.99317e2,2.99396e2,7.86029e-2,3.491e3,4.2981439677e6,1.000523394e12,4.63721262374e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 12:10:48,6.832e1,1.75928e-3,4.18956e1,5.90911e2,6.74339e-2,2.99332e2,2.99414e2,8.17454e-2,3.318e3,4.2981439677e6,1.0005234118e12,4.63721778632e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 12:11:18,6.832e1,1.74189e-3,4.17529e1,6.30872e2,7.19942e-2,2.99343e2,2.99431e2,8.77954e-2,3.322e3,4.2981439677e6,1.0005234317e12,4.63722321878e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 12:11:48,6.832e1,1.73775e-3,4.18329e1,6.66989e2,7.61158e-2,2.99367e2,2.9946e2,9.25866e-2,3.303e3,4.2981439677e6,1.0005234488e12,4.63722832602e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.832024e4,4.1287e1,1
2026-04-20 12:12:18,6.832e1,1.78201e-3,4.2561e1,6.21416e2,7.0915e-2,2.99373e2,2.99458e2,8.51735e-2,3.415e3,4.2981439677e6,1.0005234682e12,4.63723363008e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 12:12:49,6.832e1,1.80433e-3,4.33321e1,6.59563e2,7.52683e-2,2.99372e2,2.9946e2,8.84428e-2,3.425e3,4.2981439677e6,1.0005234876e12,4.63723909964e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.966472e4,4.21e1,1
2026-04-20 12:13:19,6.832e1,1.73567e-3,4.18234e1,6.62589e2,7.56137e-2,2.99355e2,2.99448e2,9.30237e-2,3.368e3,4.2981439677e6,1.0005235078e12,4.63724437813e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.155734e4,4.3244e1,1
2026-04-20 12:13:49,6.832e1,1.74386e-3,4.18202e1,6.59187e2,7.52255e-2,2.99337e2,2.99427e2,9.02081e-2,3.345e3,4.2981439677e6,1.0005235276e12,4.63724953373e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.922001e4,4.1831e1,1
2026-04-20 12:14:20,6.832e1,1.74262e-3,4.18503e1,7.21757e2,8.23658e-2,2.99319e2,2.9942e2,1.01171e-1,3.348e3,4.2981439677e6,1.0005235491e12,4.63725505731e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.980951e4,4.2188e1,1
2026-04-20 12:14:50,6.832e1,1.72644e-3,4.14617e1,7.0045e2,7.99343e-2,2.99316e2,2.99414e2,9.81632e-2,3.309e3,4.2981439677e6,1.0005235704e12,4.6372603259e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 12:15:20,6.832e1,1.72271e-3,4.13719e1,6.7444e2,7.69661e-2,2.99304e2,2.99399e2,9.47233e-2,3.309e3,4.2981439677e6,1.0005235915e12,4.63726560306e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.83823e4,4.1325e1,1
2026-04-20 12:15:50,6.832e1,1.72787e-3,4.15606e1,6.34353e2,7.23914e-2,2.99328e2,2.99418e2,8.95209e-2,3.328e3,4.2981439677e6,1.0005236104e12,4.63727086387e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.874427e4,4.1544e1,1
2026-04-20 12:16:20,6.832e1,1.73128e-3,4.17255e1,6.49149e2,7.40799e-2,2.99312e2,2.99402e2,8.97721e-2,3.316e3,4.2981439677e6,1.0005236303e12,4.63727613683e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 12:16:50,6.832e1,1.74903e-3,4.17054e1,9.34557e2,1.0665e-1,2.99221e2,2.99352e2,1.30491e-1,3.345e3,4.2981439677e6,1.0005236553e12,4.63728132655e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.945788e4,4.1975e1,1
2026-04-20 12:17:20,6.832e1,1.77767e-3,4.26919e1,8.38798e2,9.57224e-2,2.99167e2,2.99281e2,1.14439e-1,3.494e3,4.2981439677e6,1.000523682e12,4.63728673259e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 12:17:51,6.832e1,1.74443e-3,4.18937e1,8.21752e2,9.37771e-2,2.99136e2,2.9925e2,1.13977e-1,3.332e3,4.2981439677e6,1.0005237058e12,4.63729189676e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.874427e4,4.1544e1,1
2026-04-20 12:18:21,6.832e1,1.76818e-3,4.2464e1,7.93241e2,9.05235e-2,2.99077e2,2.99186e2,1.08546e-1,3.362e3,4.2981439677e6,1.0005237324e12,4.63729734078e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.960267e4,4.2063e1,1
2026-04-20 12:18:51,6.832e1,1.75167e-3,4.20488e1,8.45615e2,9.65003e-2,2.99042e2,2.99158e2,1.1605e-1,3.332e3,4.2981439677e6,1.0005237552e12,4.63730254729e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 12:19:21,6.832e1,1.73331e-3,4.17478e1,8.69568e2,9.92338e-2,2.99022e2,2.99142e2,1.19568e-1,3.318e3,4.2981439677e6,1.0005237798e12,4.63730784024e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 12:19:51,6.832e1,1.7495e-3,4.20154e1,8.16327e2,9.31581e-2,2.98986e2,2.99099e2,1.12515e-1,3.352e3,4.2981439677e6,1.000523806e12,4.63731314656e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.945788e4,4.1975e1,1
2026-04-20 12:20:22,6.832e1,1.81261e-3,4.32549e1,8.05216e2,9.18901e-2,2.9898e2,2.99086e2,1.0604e-1,3.501e3,4.2981439677e6,1.0005238308e12,4.6373184755e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.227094e4,4.3675e1,1
2026-04-20 12:20:52,6.832e1,1.74032e-3,4.14401e1,8.08993e2,9.23211e-2,2.9897e2,2.99082e2,1.1235e-1,3.322e3,4.2981439677e6,1.0005238544e12,4.6373238338e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 12:21:22,6.832e1,1.74592e-3,4.19294e1,8.11984e2,9.26624e-2,2.98923e2,2.99036e2,1.12528e-1,3.318e3,4.2981439677e6,1.00052388e12,4.63732900514e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.867188e4,4.15e1,1
2026-04-20 12:21:52,6.832e1,1.74432e-3,4.1891e1,8.31846e2,9.49291e-2,2.98938e2,2.99053e2,1.15386e-1,3.309e3,4.2981439677e6,1.0005239036e12,4.63733431644e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.844435e4,4.1362e1,1
2026-04-20 12:22:22,6.832e1,1.74237e-3,4.18518e1,7.92451e2,9.04333e-2,2.98949e2,2.99059e2,1.10452e-1,3.342e3,4.2981439677e6,1.0005239264e12,4.63733963094e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.918898e4,4.1813e1,1
2026-04-20 12:22:53,6.832e1,1.72392e-3,4.20681e1,8.27396e2,9.44212e-2,2.98945e2,2.99056e2,1.11092e-1,3.332e3,4.2981439677e6,1.0005239497e12,4.63734488691e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 12:23:23,6.832e1,1.75764e-3,4.23358e1,7.97507e2,9.10104e-2,2.98926e2,2.99036e2,1.09915e-1,3.452e3,4.2981439677e6,1.000523973e12,4.6373503017e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.207444e4,4.3556e1,1
2026-04-20 12:23:53,6.832e1,1.7294e-3,4.18074e1,5.81973e2,6.64138e-2,2.98945e2,2.99025e2,8.07147e-2,3.328e3,4.2981439677e6,1.0005239943e12,4.63735558796e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.898214e4,4.1688e1,1
2026-04-20 12:24:23,6.832e1,1.78095e-3,4.27708e1,5.02323e2,5.73244e-2,2.9908e2,2.99149e2,6.9333e-2,3.452e3,4.2981439677e6,1.0005240077e12,4.63736073915e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.253984e4,4.3838e1,1
2026-04-20 12:24:54,6.832e1,1.75149e-3,4.20633e1,6.24913e2,7.13142e-2,2.99118e2,2.99204e2,8.63259e-2,3.332e3,4.2981439677e6,1.0005240257e12,4.63736605973e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 12:25:24,6.832e1,1.74059e-3,4.18013e1,5.70475e2,6.51018e-2,2.99162e2,2.99242e2,7.92992e-2,3.438e3,4.2981439677e6,1.000524043e12,4.63737129269e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.945788e4,4.1975e1,1
2026-04-20 12:25:55,6.832e1,1.76998e-3,4.25073e1,6.01673e2,6.8662e-2,2.99215e2,2.99297e2,8.22467e-2,3.491e3,4.2981439677e6,1.000524063e12,4.63737679334e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.098852e4,4.29e1,1
2026-04-20 12:26:25,6.832e1,1.77865e-3,4.29686e1,5.4195e2,6.18465e-2,2.99273e2,2.99347e2,7.33967e-2,3.521e3,4.2981439677e6,1.0005240784e12,4.63738208384e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.268463e4,4.3925e1,1
2026-04-20 12:26:55,6.832e1,1.77339e-3,4.25892e1,6.31634e2,7.20811e-2,2.99308e2,2.99394e2,8.61756e-2,3.577e3,4.2981439677e6,1.0005240967e12,4.63738734038e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.438074e4,4.495e1,1
2026-04-20 12:27:25,6.832e1,1.79901e-3,4.32044e1,6.48306e2,7.39837e-2,2.99311e2,2.99398e2,8.71908e-2,3.475e3,4.2981439677e6,1.0005241157e12,4.6373926187e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.136084e4,4.3125e1,1
2026-04-20 12:27:55,6.832e1,1.71974e-3,4.13007e1,5.99318e2,6.83933e-2,2.99329e2,2.99415e2,8.67418e-2,3.338e3,4.2981439677e6,1.0005241344e12,4.63739781677e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.880632e4,4.1581e1,1
2026-04-20 12:28:25,6.832e1,1.73926e-3,4.17566e1,6.10122e2,6.96262e-2,2.99339e2,2.99423e2,8.3346e-2,3.322e3,4.2981439677e6,1.0005241533e12,4.63740307555e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 12:28:56,6.832e1,1.73527e-3,4.1561e1,6.64368e2,7.58166e-2,2.99345e2,2.99437e2,9.21325e-2,3.318e3,4.2981439677e6,1.000524173e12,4.6374083679e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 12:29:26,6.832e1,1.73668e-3,4.16449e1,8.06472e2,9.20333e-2,2.9932e2,2.99434e2,1.13563e-1,3.338e3,4.2981439677e6,1.0005241936e12,4.63741365281e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.901317e4,4.1706e1,1
2026-04-20 12:29:56,6.832e1,1.77689e-3,4.26732e1,7.69592e2,8.78247e-2,2.99249e2,2.99354e2,1.04792e-1,3.468e3,4.2981439677e6,1.0005242163e12,4.63741894553e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 12:30:26,6.832e1,1.73618e-3,4.14283e1,7.75314e2,8.84777e-2,2.99224e2,2.99331e2,1.07909e-1,3.316e3,4.2981439677e6,1.0005242401e12,4.63742437134e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 12:30:56,6.832e1,1.75627e-3,4.21208e1,8.26141e2,9.4278e-2,2.99197e2,2.9931e2,1.13559e-1,3.328e3,4.2981439677e6,1.000524263e12,4.63742961266e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 12:31:27,6.832e1,1.74306e-3,4.18608e1,7.72097e2,8.81106e-2,2.99172e2,2.9928e2,1.07174e-1,3.316e3,4.2981439677e6,1.0005242867e12,4.63743498591e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 12:31:57,6.832e1,1.75601e-3,4.2084e1,8.08071e2,9.22159e-2,2.99141e2,2.99254e2,1.12645e-1,3.358e3,4.2981439677e6,1.0005243088e12,4.63744029289e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.855811e4,4.1431e1,1
2026-04-20 12:32:27,6.832e1,1.72066e-3,4.13228e1,6.81127e2,7.77292e-2,2.99148e2,2.99243e2,9.51101e-2,3.322e3,4.2981439677e6,1.0005243316e12,4.63744555845e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 12:32:58,6.832e1,1.73106e-3,4.178e1,6.99875e2,7.98687e-2,2.99132e2,2.99231e2,9.89359e-2,3.342e3,4.2981439677e6,1.0005243541e12,4.63745070757e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.918898e4,4.1813e1,1
2026-04-20 12:33:28,6.832e1,1.73393e-3,4.17887e1,7.15244e2,8.16226e-2,2.99124e2,2.99225e2,1.0104e-1,3.332e3,4.2981439677e6,1.0005243766e12,4.63745610111e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 12:33:58,6.832e1,1.74188e-3,4.16455e1,7.48029e2,8.5364e-2,2.99112e2,2.99217e2,1.05107e-1,3.352e3,4.2981439677e6,1.0005243998e12,4.63746138791e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 12:34:28,6.832e1,1.79133e-3,4.30199e1,8.36077e2,9.54119e-2,2.99094e2,2.99207e2,1.12929e-1,3.458e3,4.2981439677e6,1.0005244205e12,4.63746657056e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 12:34:58,6.832e1,1.73531e-3,4.17763e1,6.4266e2,7.33394e-2,2.99109e2,2.99199e2,8.98596e-2,3.309e3,4.2981439677e6,1.0005244415e12,4.63747187729e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.844435e4,4.1362e1,1
2026-04-20 12:35:28,6.832e1,1.73459e-3,4.18273e1,8.64062e2,9.86055e-2,2.99076e2,2.99197e2,1.21611e-1,3.322e3,4.2981439677e6,1.0005244644e12,4.63747726087e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 12:35:59,6.832e1,1.75011e-3,4.21513e1,7.76595e2,8.86239e-2,2.99072e2,2.99178e2,1.06317e-1,3.425e3,4.2981439677e6,1.0005244878e12,4.63748243154e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.939583e4,4.1938e1,1
2026-04-20 12:36:29,6.832e1,1.78107e-3,4.26794e1,7.66706e2,8.74953e-2,2.99049e2,2.99154e2,1.04385e-1,3.442e3,4.2981439677e6,1.0005245114e12,4.63748784324e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.028525e4,4.2475e1,1
2026-04-20 12:36:59,6.832e1,1.74809e-3,4.18081e1,7.47572e2,8.53118e-2,2.99034e2,2.99138e2,1.03986e-1,3.332e3,4.2981439677e6,1.0005245346e12,4.63749300326e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 12:37:29,6.832e1,1.75122e-3,4.18288e1,7.52122e2,8.5831e-2,2.99043e2,2.99147e2,1.04508e-1,3.332e3,4.2981439677e6,1.0005245564e12,4.63749831567e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.901317e4,4.1706e1,1
2026-04-20 12:38:00,6.832e1,1.7334e-3,4.15574e1,6.52267e2,7.44358e-2,2.99038e2,2.99128e2,9.05072e-2,3.322e3,4.2981439677e6,1.0005245789e12,4.63750360797e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.87753e4,4.1563e1,1
2026-04-20 12:38:30,6.832e1,1.74163e-3,4.18264e1,6.11914e2,6.98307e-2,2.99046e2,2.99131e2,8.53068e-2,3.332e3,4.2981439677e6,1.0005245986e12,4.63750888604e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 12:39:01,6.832e1,1.71598e-3,4.12105e1,6.86448e2,7.83364e-2,2.99049e2,2.99146e2,9.67893e-2,3.328e3,4.2981439677e6,1.00052462e12,4.63751438549e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 12:39:31,6.832e1,1.72184e-3,4.14347e1,6.56366e2,7.49035e-2,2.99074e2,2.99165e2,9.16136e-2,3.309e3,4.2981439677e6,1.0005246386e12,4.63751967829e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.860982e4,4.1462e1,1
2026-04-20 12:40:01,6.832e1,1.824e-3,4.38047e1,7.71205e2,8.80088e-2,2.99101e2,2.99204e2,1.023e-1,3.494e3,4.2981439677e6,1.0005246587e12,4.63752500198e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 12:40:31,6.832e1,1.7374e-3,4.17763e1,7.15497e2,8.16514e-2,2.99122e2,2.99221e2,9.85622e-2,3.289e3,4.2981439677e6,1.0005246797e12,4.63753027576e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.748253e4,4.0781e1,1
2026-04-20 12:41:01,6.832e1,1.74597e-3,4.19306e1,7.36452e2,8.40428e-2,2.99126e2,2.99224e2,9.76944e-2,3.303e3,4.2981439677e6,1.0005247014e12,4.63753550901e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.835127e4,4.1306e1,1
2026-04-20 12:41:31,6.832e1,1.78306e-3,4.28213e1,7.10577e2,8.109e-2,2.99131e2,2.99228e2,9.68387e-2,3.501e3,4.2981439677e6,1.0005247232e12,4.63754078165e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 12:42:01,6.832e1,1.73298e-3,4.15944e1,7.14127e2,8.14951e-2,2.99145e2,2.99244e2,9.93516e-2,3.309e3,4.2981439677e6,1.0005247429e12,4.63754595828e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.852709e4,4.1412e1,1
2026-04-20 12:42:32,6.832e1,1.72683e-3,4.15808e1,7.64632e2,8.72587e-2,2.9915e2,2.99257e2,1.06782e-1,3.309e3,4.2981439677e6,1.0005247634e12,4.63755124223e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.844435e4,4.1362e1,1
2026-04-20 12:43:02,6.832e1,1.74732e-3,4.2021e1,6.53787e2,7.46092e-2,2.9916e2,2.9925e2,9.04314e-2,3.318e3,4.2981439677e6,1.0005247836e12,4.63755650273e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 12:43:32,6.832e1,1.72597e-3,4.14502e1,6.77372e2,7.73007e-2,2.9917e2,2.99265e2,9.49563e-2,3.316e3,4.2981439677e6,1.0005248035e12,4.63756178e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 12:44:02,6.832e1,1.7416e-3,4.18256e1,7.21587e2,8.23465e-2,2.99164e2,2.99264e2,1.00247e-1,3.328e3,4.2981439677e6,1.0005248236e12,4.63756706449e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.87753e4,4.1563e1,1
2026-04-20 12:44:33,6.832e1,1.74675e-3,4.19495e1,6.70563e2,7.65236e-2,2.99168e2,2.9926e2,9.21194e-2,3.309e3,4.2981439677e6,1.0005248449e12,4.63757232213e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.832024e4,4.1287e1,1
2026-04-20 12:45:03,6.832e1,1.74804e-3,4.14755e1,6.8194e2,7.7822e-2,2.99182e2,2.99277e2,9.46415e-2,3.372e3,4.2981439677e6,1.0005248661e12,4.63757782565e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.887872e4,4.1625e1,1
2026-04-20 12:45:34,6.832e1,1.73779e-3,4.18466e1,6.23687e2,7.11742e-2,2.992e2,2.99287e2,8.75218e-2,3.392e3,4.2981439677e6,1.0005248868e12,4.63758314364e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.156768e4,4.325e1,1
2026-04-20 12:46:04,6.832e1,1.74873e-3,4.19968e1,7.21353e2,8.23198e-2,2.99181e2,2.99281e2,9.98057e-2,3.318e3,4.2981439677e6,1.0005249085e12,4.63758840517e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 12:46:34,6.832e1,1.74795e-3,4.23869e1,7.71753e2,8.80713e-2,2.99178e2,2.99282e2,1.04389e-1,3.408e3,4.2981439677e6,1.0005249307e12,4.63759362535e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 12:47:04,6.832e1,1.76653e-3,4.22574e1,6.26325e2,7.14753e-2,2.99199e2,2.99285e2,8.59006e-2,3.468e3,4.2981439677e6,1.0005249519e12,4.63759894116e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.032662e4,4.25e1,1
2026-04-20 12:47:34,6.832e1,1.704e-3,4.09786e1,5.69064e2,6.49407e-2,2.99244e2,2.99322e2,7.74525e-2,3.328e3,4.2981439677e6,1.0005249697e12,4.63760423238e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 12:48:05,6.832e1,1.74374e-3,4.18214e1,6.25602e2,7.13927e-2,2.99222e2,2.99307e2,8.57246e-2,3.322e3,4.2981439677e6,1.0005249898e12,4.63760956347e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 12:48:35,6.832e1,1.73236e-3,4.17765e1,6.32251e2,7.21515e-2,2.99243e2,2.99329e2,8.60428e-2,3.348e3,4.2981439677e6,1.0005250104e12,4.63761481701e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.036799e4,4.2525e1,1
2026-04-20 12:49:05,6.832e1,1.73379e-3,4.16157e1,5.25971e2,6.0023e-2,2.99281e2,2.99352e2,7.12967e-2,3.318e3,4.2981439677e6,1.0005250281e12,4.63762008433e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 12:49:35,6.832e1,1.75311e-3,4.2102e1,7.56508e2,8.63316e-2,2.99254e2,2.99359e2,1.04408e-1,3.328e3,4.2981439677e6,1.0005250497e12,4.63762538028e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 12:50:05,6.832e1,1.75414e-3,4.19398e1,5.65776e2,6.45655e-2,2.99276e2,2.99354e2,7.83184e-2,3.368e3,4.2981439677e6,1.0005250695e12,4.63763055383e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.001636e4,4.2313e1,1
2026-04-20 12:50:35,6.832e1,1.79087e-3,4.31132e1,6.56475e2,7.49159e-2,2.99284e2,2.99371e2,8.69324e-2,3.524e3,4.2981439677e6,1.0005250881e12,4.63763600596e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.355337e4,4.445e1,1
2026-04-20 12:51:06,6.832e1,1.72853e-3,4.14921e1,7.06025e2,8.05705e-2,2.9928e2,2.99381e2,1.00573e-1,3.318e3,4.2981439677e6,1.0005251088e12,4.63764127316e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 12:51:36,6.832e1,1.73731e-3,4.18324e1,6.82792e2,7.79192e-2,2.99277e2,2.99372e2,9.48409e-2,3.318e3,4.2981439677e6,1.0005251276e12,4.63764654049e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 12:52:06,6.832e1,1.74517e-3,4.17972e1,5.65156e2,6.44948e-2,2.99284e2,2.99363e2,7.91855e-2,3.303e3,4.2981439677e6,1.0005251465e12,4.63765177072e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.827887e4,4.1262e1,1
2026-04-20 12:52:36,6.832e1,1.78845e-3,4.29508e1,7.25781e2,8.28251e-2,2.99303e2,2.99401e2,9.78547e-2,3.484e3,4.2981439677e6,1.0005251644e12,4.63765711793e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.190897e4,4.3456e1,1
2026-04-20 12:53:06,6.832e1,1.7319e-3,4.16271e1,7.12091e2,8.12627e-2,2.99297e2,2.99397e2,1.00508e-1,3.355e3,4.2981439677e6,1.0005251854e12,4.63766243493e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.966472e4,4.21e1,1
2026-04-20 12:53:37,6.832e1,1.77705e-3,4.30224e1,7.83882e2,8.94555e-2,2.99253e2,2.99359e2,1.05849e-1,3.494e3,4.2981439677e6,1.0005252088e12,4.63766772283e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 12:54:07,6.832e1,1.77091e-3,4.22572e1,7.73141e2,8.82296e-2,2.99214e2,2.9932e2,1.05598e-1,3.328e3,4.2981439677e6,1.0005252324e12,4.63767310016e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 12:54:37,6.832e1,1.75075e-3,4.22098e1,7.84255e2,8.94981e-2,2.99206e2,2.99315e2,1.0923e-1,3.332e3,4.2981439677e6,1.000525254e12,4.63767829365e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 12:55:08,6.832e1,1.73141e-3,4.15809e1,6.90547e2,7.88042e-2,2.99196e2,2.99292e2,9.64988e-2,3.338e3,4.2981439677e6,1.0005252773e12,4.63768374092e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.915796e4,4.1794e1,1
2026-04-20 12:55:38,6.832e1,1.7527e-3,4.20921e1,7.34691e2,8.38418e-2,2.99177e2,2.99276e2,9.92695e-2,3.338e3,4.2981439677e6,1.0005253003e12,4.63768900404e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.904419e4,4.1725e1,1
2026-04-20 12:56:08,6.832e1,1.75399e-3,4.25117e1,7.58817e2,8.6595e-2,2.99165e2,2.9927e2,1.05162e-1,3.452e3,4.2981439677e6,1.0005253211e12,4.63769427533e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.247779e4,4.38e1,1
2026-04-20 12:56:38,6.832e1,1.74001e-3,4.17874e1,6.58495e2,7.51465e-2,2.99174e2,2.99265e2,9.1565e-2,3.328e3,4.2981439677e6,1.0005253418e12,4.63769946127e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 12:57:09,6.832e1,1.73357e-3,4.16328e1,7.31421e2,8.34687e-2,2.99197e2,2.99299e2,1.02083e-1,3.303e3,4.2981439677e6,1.0005253621e12,4.63770477514e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.832024e4,4.1287e1,1
2026-04-20 12:57:39,6.832e1,1.77408e-3,4.25311e1,6.87261e2,7.84292e-2,2.99199e2,2.99293e2,9.44468e-2,3.462e3,4.2981439677e6,1.0005253837e12,4.63771023028e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.99543e4,4.2275e1,1
2026-04-20 12:58:09,6.832e1,1.73116e-3,4.19831e1,6.54962e2,7.47433e-2,2.99208e2,2.99298e2,8.9675e-2,3.306e3,4.2981439677e6,1.0005254029e12,4.63771546858e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 12:58:39,6.832e1,1.72518e-3,4.14314e1,7.54185e2,8.60664e-2,2.99184e2,2.9929e2,1.05758e-1,3.313e3,4.2981439677e6,1.0005254239e12,4.63772061551e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.860982e4,4.1462e1,1
2026-04-20 12:59:09,6.832e1,1.7198e-3,4.15034e1,7.95096e2,9.07352e-2,2.99155e2,2.99266e2,1.11031e-1,3.303e3,4.2981439677e6,1.0005254481e12,4.63772593532e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.83823e4,4.1325e1,1
2026-04-20 12:59:39,6.832e1,1.81525e-3,4.35944e1,8.72396e2,9.95566e-2,2.99127e2,2.99244e2,1.16464e-1,3.482e3,4.2981439677e6,1.00052547e12,4.63773119237e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.128844e4,4.3081e1,1
2026-04-20 13:00:10,6.832e1,1.7218e-3,4.13502e1,6.71486e2,7.66289e-2,2.99108e2,2.99202e2,9.43591e-2,3.316e3,4.2981439677e6,1.0005254949e12,4.63773649861e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.852709e4,4.1412e1,1
2026-04-20 13:00:40,6.832e1,1.75522e-3,4.21528e1,7.60771e2,8.68181e-2,2.99108e2,2.99214e2,1.06278e-1,3.328e3,4.2981439677e6,1.0005255161e12,4.63774177492e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 13:01:10,6.832e1,1.72169e-3,4.13475e1,6.64335e2,7.58129e-2,2.99112e2,2.99205e2,9.33604e-2,3.322e3,4.2981439677e6,1.0005255383e12,4.63774703801e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 13:01:40,6.832e1,1.72887e-3,4.15199e1,7.71358e2,8.80263e-2,2.99097e2,2.99205e2,1.07951e-1,3.318e3,4.2981439677e6,1.0005255607e12,4.63775230844e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 13:02:11,6.832e1,1.74098e-3,4.18108e1,6.77577e2,7.7324e-2,2.99108e2,2.99202e2,9.41663e-2,3.318e3,4.2981439677e6,1.0005255827e12,4.63775757845e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 13:02:41,6.832e1,1.75677e-3,4.22499e1,6.86462e2,7.8338e-2,2.99115e2,2.99208e2,9.28313e-2,3.322e3,4.2981439677e6,1.000525602e12,4.6377628458e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.898214e4,4.1688e1,1
2026-04-20 13:03:11,6.832e1,1.72934e-3,4.15759e1,5.9573e2,6.79839e-2,2.99136e2,2.9922e2,8.36421e-2,3.335e3,4.2981439677e6,1.0005256219e12,4.63776808501e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.908556e4,4.175e1,1
2026-04-20 13:03:41,6.832e1,1.73625e-3,4.16973e1,8.94047e2,1.02027e-1,2.99116e2,2.9924e2,1.2357e-1,3.303e3,4.2981439677e6,1.0005256455e12,4.63777339606e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.841332e4,4.1344e1,1
2026-04-20 13:04:12,6.832e1,1.72808e-3,4.16866e1,8.43364e2,9.62434e-2,2.99122e2,2.99239e2,1.16664e-1,3.313e3,4.2981439677e6,1.0005256712e12,4.6377788745e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.844435e4,4.1362e1,1
2026-04-20 13:04:43,6.832e1,1.79709e-3,4.33443e1,9.43607e2,1.07683e-1,2.99091e2,2.99218e2,1.26136e-1,3.517e3,4.2981439677e6,1.0005256968e12,4.63778396981e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.253984e4,4.3838e1,1
2026-04-20 13:05:13,6.832e1,1.7385e-3,4.17512e1,7.99374e2,9.12233e-2,2.99098e2,2.99208e2,1.10142e-1,3.318e3,4.2981439677e6,1.0005257225e12,4.63778948301e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.887872e4,4.1625e1,1
2026-04-20 13:05:43,6.832e1,1.73818e-3,4.17435e1,7.91582e2,9.03341e-2,2.99087e2,2.99197e2,1.10188e-1,3.325e3,4.2981439677e6,1.0005257477e12,4.63779474724e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 13:06:13,6.832e1,1.73985e-3,4.17837e1,8.70104e2,9.92949e-2,2.99078e2,2.99201e2,1.22568e-1,3.325e3,4.2981439677e6,1.0005257749e12,4.63780010142e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 13:06:43,6.832e1,1.74358e-3,4.18733e1,9.80996e2,1.1195e-1,2.9906e2,2.99195e2,1.353e-1,3.316e3,4.2981439677e6,1.0005258014e12,4.63780519784e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 13:07:13,6.832e1,1.7421e-3,4.18476e1,9.03057e2,1.03056e-1,2.99045e2,2.99168e2,1.23162e-1,3.332e3,4.2981439677e6,1.0005258305e12,4.63781060175e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 13:07:44,6.832e1,1.7488e-3,4.19986e1,8.193e2,9.34973e-2,2.99051e2,2.99164e2,1.13354e-1,3.328e3,4.2981439677e6,1.0005258563e12,4.63781575625e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.865119e4,4.1488e1,1
2026-04-20 13:08:14,6.832e1,1.79258e-3,4.30501e1,9.07432e2,1.03555e-1,2.99064e2,2.99187e2,1.22481e-1,3.475e3,4.2981439677e6,1.0005258822e12,4.6378212829e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.029559e4,4.2481e1,1
2026-04-20 13:08:44,6.832e1,1.77574e-3,4.26455e1,8.84519e2,1.0094e-1,2.99076e2,2.99197e2,1.20521e-1,3.442e3,4.2981439677e6,1.0005259094e12,4.63782661074e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.043004e4,4.2563e1,1
2026-04-20 13:09:15,6.832e1,1.73062e-3,4.1562e1,6.41334e2,7.31881e-2,2.99121e2,2.99214e2,9.21291e-2,3.332e3,4.2981439677e6,1.0005259346e12,4.63783185804e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 13:09:45,6.832e1,1.71254e-3,4.11279e1,7.5968e2,8.66936e-2,2.99189e2,2.99294e2,1.04653e-1,3.318e3,4.2981439677e6,1.0005259564e12,4.63783706977e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 13:10:15,6.832e1,1.76201e-3,4.216e1,8.64803e2,9.869e-2,2.99214e2,2.99331e2,1.17247e-1,3.348e3,4.2981439677e6,1.0005259804e12,4.63784225238e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.974746e4,4.215e1,1
2026-04-20 13:10:45,6.832e1,1.7877e-3,4.30692e1,7.16842e2,8.1805e-2,2.99258e2,2.99356e2,9.78222e-2,3.475e3,4.2981439677e6,1.000526005e12,4.63784756118e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.136084e4,4.3125e1,1
2026-04-20 13:11:15,6.832e1,1.72788e-3,4.14961e1,8.62882e2,9.84708e-2,2.99266e2,2.99387e2,1.20828e-1,3.316e3,4.2981439677e6,1.00052603e12,4.63785287582e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 13:11:45,6.832e1,1.73918e-3,4.17081e1,8.18844e2,9.34452e-2,2.99261e2,2.99376e2,1.14783e-1,3.328e3,4.2981439677e6,1.0005260553e12,4.63785814972e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 13:12:15,6.832e1,1.79481e-3,4.32015e1,8.79191e2,1.00332e-1,2.99266e2,2.99384e2,1.17647e-1,3.468e3,4.2981439677e6,1.0005260807e12,4.63786346972e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.131947e4,4.31e1,1
2026-04-20 13:12:46,6.832e1,1.78926e-3,4.28414e1,7.95671e2,9.08008e-2,2.99303e2,2.99411e2,1.07804e-1,3.484e3,4.2981439677e6,1.0005261058e12,4.63786879423e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.20641e4,4.355e1,1
2026-04-20 13:13:16,6.832e1,1.73884e-3,4.17035e1,8.97469e2,1.02418e-1,2.99256e2,2.99379e2,1.23441e-1,3.322e3,4.2981439677e6,1.0005261341e12,4.63787411194e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.894077e4,4.1663e1,1
2026-04-20 13:13:46,6.832e1,1.77439e-3,4.32693e1,8.69607e2,9.92383e-2,2.99251e2,2.99369e2,1.18642e-1,3.478e3,4.2981439677e6,1.0005261594e12,4.63787954632e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.156768e4,4.325e1,1
2026-04-20 13:14:17,6.832e1,1.73386e-3,4.16803e1,8.57094e2,9.78103e-2,2.99244e2,2.99361e2,1.17518e-1,3.309e3,4.2981439677e6,1.0005261856e12,4.63788471626e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.844435e4,4.1362e1,1
2026-04-20 13:14:47,6.832e1,1.72555e-3,4.14403e1,8.78966e2,1.00306e-1,2.99234e2,2.99357e2,1.22403e-1,3.293e3,4.2981439677e6,1.0005262104e12,4.63788994872e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.832024e4,4.1287e1,1
2026-04-20 13:15:17,6.832e1,1.75526e-3,4.20297e1,8.46361e2,9.65854e-2,2.99225e2,2.99342e2,1.17152e-1,3.318e3,4.2981439677e6,1.000526237e12,4.63789523115e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.867188e4,4.15e1,1
2026-04-20 13:15:47,6.832e1,1.74002e-3,4.18122e1,8.58838e2,9.80093e-2,2.99242e2,2.99365e2,1.22081e-1,3.316e3,4.2981439677e6,1.0005262621e12,4.6379004777e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.844435e4,4.1362e1,1
2026-04-20 13:16:18,6.832e1,1.73492e-3,4.1548e1,8.23315e2,9.39555e-2,2.99239e2,2.99352e2,1.1316e-1,3.328e3,4.2981439677e6,1.0005262883e12,4.63790571963e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 13:16:48,6.832e1,1.7476e-3,4.19699e1,8.64395e2,9.86435e-2,2.9926e2,2.99378e2,1.18304e-1,3.438e3,4.2981439677e6,1.0005263148e12,4.63791121538e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.227094e4,4.3675e1,1
2026-04-20 13:17:18,6.832e1,1.75197e-3,4.19307e1,8.95348e2,1.02176e-1,2.99266e2,2.9939e2,1.23883e-1,3.322e3,4.2981439677e6,1.0005263398e12,4.63791644572e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.860982e4,4.1462e1,1
2026-04-20 13:17:48,6.832e1,1.72153e-3,4.14334e1,9.75361e2,1.11307e-1,2.99246e2,2.99383e2,1.36785e-1,3.316e3,4.2981439677e6,1.000526367e12,4.63792162916e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.844435e4,4.1362e1,1
2026-04-20 13:18:18,6.832e1,1.74323e-3,4.20645e1,8.0659e2,9.20469e-2,2.99267e2,2.99378e2,1.11133e-1,3.306e3,4.2981439677e6,1.000526392e12,4.63792688767e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.83823e4,4.1325e1,1
2026-04-20 13:18:48,6.832e1,1.74622e-3,4.23318e1,8.9362e2,1.01979e-1,2.99252e2,2.99375e2,1.2313e-1,3.395e3,4.2981439677e6,1.0005264171e12,4.63793220711e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.241573e4,4.3763e1,1
2026-04-20 13:19:19,6.832e1,1.72459e-3,4.1867e1,7.95174e2,9.0744e-2,2.99281e2,2.99391e2,1.10106e-1,3.385e3,4.2981439677e6,1.0005264418e12,4.63793754678e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.142289e4,4.3163e1,1
2026-04-20 13:19:49,6.832e1,1.74352e-3,4.18718e1,9.54958e2,1.08978e-1,2.99259e2,2.99392e2,1.32521e-1,3.388e3,4.2981439677e6,1.0005264689e12,4.63794288991e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.125741e4,4.3063e1,1
2026-04-20 13:20:19,6.832e1,1.74288e-3,4.14009e1,1.04722e3,1.19507e-1,2.99259e2,2.99408e2,1.49087e-1,3.318e3,4.2981439677e6,1.0005264968e12,4.63794819563e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 13:20:49,6.832e1,1.72077e-3,4.16958e1,1.24802e3,1.42423e-1,2.99185e2,2.99359e2,1.73358e-1,3.318e3,4.2981439677e6,1.0005265316e12,4.6379534572e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 13:21:19,6.832e1,1.73488e-3,4.16644e1,1.23143e3,1.40529e-1,2.9916e2,2.9933e2,1.69922e-1,3.318e3,4.2981439677e6,1.0005265689e12,4.63795874822e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 13:21:50,6.832e1,1.73975e-3,4.17303e1,1.51814e3,1.73248e-1,2.99156e2,2.99367e2,2.10608e-1,3.342e3,4.2981439677e6,1.0005266101e12,4.63796402716e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
