Default Datalog Configuration,2018-03-09 12:34:56
2026-04-20 13:22:20,6.832e1,1.73293e-3,4.13739e1,1.54681e3,1.7652e-1,2.99139e2,2.99356e2,2.17242e-1,3.328e3,4.2981439677e6,1.0005266571e12,4.63796931214e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.887872e4,4.1625e1,1
2026-04-20 13:22:50,6.832e1,1.77929e-3,4.27308e1,1.59698e3,1.82245e-1,2.99149e2,2.99366e2,2.17265e-1,3.482e3,4.2981439677e6,1.0005267048e12,4.63797458905e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 13:23:20,6.832e1,1.74507e-3,4.19925e1,1.80261e3,2.05711e-1,2.99125e2,2.99373e2,2.47991e-1,3.342e3,4.2981439677e6,1.0005267572e12,4.63797987029e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.942685e4,4.1956e1,1
2026-04-20 13:23:51,6.832e1,1.74296e-3,4.18583e1,1.95007e3,2.22539e-1,2.99075e2,2.99346e2,2.71089e-1,3.338e3,4.2981439677e6,1.0005268132e12,4.63798517584e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.954062e4,4.2025e1,1
2026-04-20 13:24:21,6.832e1,1.7327e-3,4.17675e1,1.92257e3,2.19401e-1,2.99059e2,2.99328e2,2.68589e-1,3.322e3,4.2981439677e6,1.0005268726e12,4.63799061366e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 13:24:51,6.832e1,1.74014e-3,4.18172e1,2.15731e3,2.46189e-1,2.99018e2,2.99317e2,2.98652e-1,3.332e3,4.2981439677e6,1.0005269312e12,4.63799577888e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 13:25:21,6.832e1,1.75943e-3,4.23953e1,2.09195e3,2.3873e-1,2.98998e2,2.99285e2,2.86914e-1,3.328e3,4.2981439677e6,1.0005269962e12,4.63800116982e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.880632e4,4.1581e1,1
2026-04-20 13:25:52,6.832e1,1.74896e-3,4.15589e1,2.00565e3,2.28882e-1,2.99034e2,2.99319e2,2.85572e-1,3.316e3,4.2981439677e6,1.000527054e12,4.63800634017e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 13:26:22,6.832e1,1.75102e-3,4.22592e1,2.18857e3,2.49756e-1,2.9904e2,2.9934e2,2.99756e-1,3.328e3,4.2981439677e6,1.0005271176e12,4.63801165027e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 13:26:52,6.832e1,1.75458e-3,4.20496e1,2.09086e3,2.38606e-1,2.99058e2,2.99346e2,2.8764e-1,3.313e3,4.2981439677e6,1.0005271811e12,4.63801690558e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 13:27:22,6.832e1,1.72913e-3,4.15263e1,2.09058e3,2.38574e-1,2.99052e2,2.99345e2,2.92541e-1,3.316e3,4.2981439677e6,1.0005272447e12,4.63802217601e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 13:27:53,6.832e1,1.74529e-3,4.17505e1,1.94031e3,2.21425e-1,2.99075e2,2.99344e2,2.69645e-1,3.358e3,4.2981439677e6,1.0005273078e12,4.63802748903e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.925104e4,4.185e1,1
2026-04-20 13:28:23,6.832e1,1.73031e-3,4.18182e1,2.04301e3,2.33145e-1,2.99136e2,2.99419e2,2.82831e-1,3.316e3,4.2981439677e6,1.0005273698e12,4.63803295544e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 13:28:53,6.832e1,1.78582e-3,4.26095e1,2.07291e3,2.36557e-1,2.99156e2,2.99437e2,2.8101e-1,3.465e3,4.2981439677e6,1.0005274337e12,4.6380382689e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.932343e4,4.1894e1,1
2026-04-20 13:29:23,6.832e1,1.77371e-3,4.22513e1,2.02729e3,2.31351e-1,2.99182e2,2.99462e2,2.79616e-1,3.398e3,4.2981439677e6,1.000527492e12,4.638043403e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.929241e4,4.1875e1,1
2026-04-20 13:29:54,6.832e1,1.78415e-3,4.26972e1,2.09579e3,2.39169e-1,2.99202e2,2.99488e2,2.86622e-1,3.435e3,4.2981439677e6,1.0005275562e12,4.63804885741e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.973712e4,4.2144e1,1
2026-04-20 13:30:24,6.832e1,1.73517e-3,4.19636e1,2.10409e3,2.40115e-1,2.99239e2,2.99528e2,2.88712e-1,3.408e3,4.2981439677e6,1.0005276194e12,4.63805414837e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.131947e4,4.31e1,1
2026-04-20 13:30:54,6.832e1,1.74592e-3,4.22887e1,1.95754e3,2.23392e-1,2.99237e2,2.99506e2,2.68663e-1,3.405e3,4.2981439677e6,1.0005276778e12,4.63805930988e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.14022e4,4.315e1,1
2026-04-20 13:31:24,6.832e1,1.73175e-3,4.1589e1,1.92253e3,2.19396e-1,2.99234e2,2.99503e2,2.69002e-1,3.318e3,4.2981439677e6,1.0005277373e12,4.63806461866e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 13:31:55,6.832e1,1.7211e-3,4.15562e1,1.94964e3,2.2249e-1,2.99243e2,2.99515e2,2.72617e-1,3.303e3,4.2981439677e6,1.0005277961e12,4.6380700157e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.832024e4,4.1287e1,1
2026-04-20 13:32:25,6.832e1,1.73659e-3,4.16445e1,2.00167e3,2.28427e-1,2.99222e2,2.995e2,2.77799e-1,3.322e3,4.2981439677e6,1.0005278557e12,4.63807528453e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.87753e4,4.1563e1,1
2026-04-20 13:32:55,6.832e1,1.75122e-3,4.19179e1,1.95199e3,2.22759e-1,2.9922e2,2.99491e2,2.70874e-1,3.303e3,4.2981439677e6,1.0005279148e12,4.6380804416e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.83823e4,4.1325e1,1
2026-04-20 13:33:25,6.832e1,1.80619e-3,4.30637e1,2.1433e3,2.4459e-1,2.99226e2,2.99516e2,2.89973e-1,3.478e3,4.2981439677e6,1.0005279758e12,4.63808573259e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.136084e4,4.3125e1,1
2026-04-20 13:33:55,6.832e1,1.78503e-3,4.28686e1,2.07525e3,2.36825e-1,2.99227e2,2.9951e2,2.83136e-1,3.507e3,4.2981439677e6,1.0005280397e12,4.63809107458e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.253984e4,4.3838e1,1
2026-04-20 13:34:26,6.832e1,1.74257e-3,4.18146e1,1.96111e3,2.23799e-1,2.99235e2,2.99507e2,2.71772e-1,3.306e3,4.2981439677e6,1.0005281005e12,4.63809634003e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 13:34:56,6.832e1,1.73092e-3,4.15691e1,2.0944e3,2.39009e-1,2.99216e2,2.99509e2,2.9338e-1,3.318e3,4.2981439677e6,1.0005281621e12,4.63810164952e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 13:35:26,6.832e1,1.73411e-3,4.16458e1,2.02905e3,2.31552e-1,2.99228e2,2.9951e2,2.82808e-1,3.368e3,4.2981439677e6,1.0005282249e12,4.63810695463e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.984054e4,4.2206e1,1
2026-04-20 13:35:56,6.832e1,1.73734e-3,4.1543e1,2.14597e3,2.44894e-1,2.99239e2,2.99538e2,2.99847e-1,3.322e3,4.2981439677e6,1.0005282896e12,4.63811223405e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.887872e4,4.1625e1,1
2026-04-20 13:36:27,6.832e1,1.72236e-3,4.13419e1,2.27464e3,2.59578e-1,2.99225e2,2.99546e2,3.21057e-1,3.328e3,4.2981439677e6,1.0005283594e12,4.6381175301e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.898214e4,4.1688e1,1
2026-04-20 13:36:57,6.832e1,1.80472e-3,4.33416e1,2.27711e3,2.59861e-1,2.99237e2,2.99544e2,3.07335e-1,3.494e3,4.2981439677e6,1.0005284277e12,4.63812291049e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 13:37:27,6.832e1,1.74254e-3,4.18483e1,2.24672e3,2.56392e-1,2.99243e2,2.99555e2,3.11674e-1,3.318e3,4.2981439677e6,1.0005284926e12,4.63812805938e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.860982e4,4.1462e1,1
2026-04-20 13:37:58,6.832e1,1.77181e-3,4.29376e1,2.31996e3,2.6475e-1,2.99231e2,2.99548e2,3.16607e-1,3.487e3,4.2981439677e6,1.0005285633e12,4.63813351203e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 13:38:28,6.832e1,1.76376e-3,4.18415e1,2.2491e3,2.56664e-1,2.9925e2,2.99561e2,3.11306e-1,3.422e3,4.2981439677e6,1.0005286305e12,4.63813880063e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 13:38:58,6.832e1,1.77066e-3,4.26529e1,2.43201e3,2.77537e-1,2.99249e2,2.9958e2,3.31326e-1,3.452e3,4.2981439677e6,1.0005286993e12,4.63814408816e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 13:39:28,6.832e1,1.7319e-3,4.12282e1,2.26231e3,2.58171e-1,2.99206e2,2.99525e2,3.1955e-1,3.318e3,4.2981439677e6,1.0005287696e12,4.63814924527e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 13:39:58,6.832e1,1.74596e-3,4.16728e1,2.15955e3,2.46444e-1,2.9921e2,2.99514e2,3.03444e-1,3.316e3,4.2981439677e6,1.0005288376e12,4.63815447947e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 13:40:28,6.832e1,1.75668e-3,4.21878e1,2.30582e3,2.63137e-1,2.99221e2,2.99539e2,3.17386e-1,3.316e3,4.2981439677e6,1.0005289051e12,4.6381598105e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.844435e4,4.1362e1,1
2026-04-20 13:40:59,6.832e1,1.73138e-3,4.15203e1,2.25626e3,2.57482e-1,2.99238e2,2.99555e2,3.16631e-1,3.318e3,4.2981439677e6,1.0005289741e12,4.63816513122e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 13:41:29,6.832e1,1.73056e-3,4.10869e1,2.22217e3,2.53591e-1,2.99227e2,2.99541e2,3.13679e-1,3.322e3,4.2981439677e6,1.0005290447e12,4.63817058834e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.890975e4,4.1644e1,1
2026-04-20 13:41:59,6.832e1,1.72171e-3,4.13828e1,2.21463e3,2.5273e-1,2.99257e2,2.99568e2,3.10505e-1,3.355e3,4.2981439677e6,1.0005291123e12,4.63817588382e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.050244e4,4.2606e1,1
2026-04-20 13:42:29,6.832e1,1.72726e-3,4.17889e1,2.18765e3,2.49651e-1,2.99284e2,2.99589e2,3.05011e-1,3.375e3,4.2981439677e6,1.0005291776e12,4.63818104377e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.066791e4,4.2706e1,1
2026-04-20 13:43:00,6.832e1,1.7347e-3,4.16599e1,2.26466e3,2.5844e-1,2.9928e2,2.99596e2,3.1588e-1,3.322e3,4.2981439677e6,1.0005292484e12,4.63818636559e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.87753e4,4.1563e1,1
2026-04-20 13:43:30,6.832e1,1.79051e-3,4.32255e1,2.43522e3,2.77904e-1,2.99231e2,2.99558e2,3.26997e-1,3.465e3,4.2981439677e6,1.0005293179e12,4.63819168252e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.131947e4,4.31e1,1
2026-04-20 13:44:00,6.832e1,1.77526e-3,4.26341e1,2.58635e3,2.9515e-1,2.99207e2,2.99559e2,3.52511e-1,3.482e3,4.2981439677e6,1.0005293909e12,4.63819707022e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.171247e4,4.3338e1,1
2026-04-20 13:44:30,6.832e1,1.79158e-3,4.2895e1,2.5554e3,2.91618e-1,2.99099e2,2.99444e2,3.4554e-1,3.497e3,4.2981439677e6,1.000529469e12,4.63820240488e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.183657e4,4.3413e1,1
2026-04-20 13:45:00,6.832e1,1.71975e-3,4.15315e1,2.41644e3,2.7576e-1,2.99067e2,2.99407e2,3.39122e-1,3.332e3,4.2981439677e6,1.0005295411e12,4.63820759433e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 13:45:31,6.832e1,1.73283e-3,4.16151e1,2.40462e3,2.74412e-1,2.99007e2,2.99343e2,3.35771e-1,3.332e3,4.2981439677e6,1.0005296166e12,4.63821287746e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 13:46:01,6.832e1,1.73579e-3,4.16862e1,2.44931e3,2.79512e-1,2.9895e2,2.99292e2,3.4143e-1,3.342e3,4.2981439677e6,1.0005296912e12,4.63821812673e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 13:46:31,6.832e1,1.80075e-3,4.312e1,2.4625e3,2.81017e-1,2.98936e2,2.99269e2,3.32579e-1,3.514e3,4.2981439677e6,1.0005297655e12,4.63822346124e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.227094e4,4.3675e1,1
2026-04-20 13:47:01,6.832e1,1.7382e-3,4.1744e1,2.31409e3,2.64081e-1,2.98943e2,2.99266e2,3.22667e-1,3.332e3,4.2981439677e6,1.0005298364e12,4.63822875313e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 13:47:32,6.832e1,1.80459e-3,4.32617e1,2.3562e3,2.68886e-1,2.98946e2,2.99262e2,3.15926e-1,3.501e3,4.2981439677e6,1.0005299081e12,4.63823407364e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.227094e4,4.3675e1,1
2026-04-20 13:48:02,6.832e1,1.74986e-3,4.2024e1,2.27249e3,2.59333e-1,2.9901e2,2.99323e2,3.12397e-1,3.338e3,4.2981439677e6,1.0005299757e12,4.63823938225e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.887872e4,4.1625e1,1
2026-04-20 13:48:32,6.832e1,1.79432e-3,4.32369e1,2.42363e3,2.76581e-1,2.99005e2,2.99329e2,3.24702e-1,3.521e3,4.2981439677e6,1.0005300464e12,4.63824464341e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.253984e4,4.3838e1,1
2026-04-20 13:49:03,6.832e1,1.73386e-3,4.1705e1,2.26407e3,2.58373e-1,2.99002e2,2.99316e2,3.1428e-1,3.322e3,4.2981439677e6,1.0005301176e12,4.6382500379e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 13:49:33,6.832e1,1.74345e-3,4.20034e1,2.38915e3,2.72647e-1,2.98999e2,2.99331e2,3.32001e-1,3.318e3,4.2981439677e6,1.0005301871e12,4.63825527013e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.867188e4,4.15e1,1
2026-04-20 13:50:03,6.832e1,1.76028e-3,4.22744e1,2.30453e3,2.62989e-1,2.98997e2,2.99314e2,3.16775e-1,3.332e3,4.2981439677e6,1.000530259e12,4.63826061974e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 13:50:34,6.832e1,1.76649e-3,4.2942e1,2.37507e3,2.7104e-1,2.99007e2,2.99328e2,3.20565e-1,3.412e3,4.2981439677e6,1.0005303277e12,4.63826576158e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.243642e4,4.3775e1,1
2026-04-20 13:51:04,6.832e1,1.73455e-3,4.16564e1,2.23003e3,2.54488e-1,2.99022e2,2.99338e2,3.15456e-1,3.332e3,4.2981439677e6,1.0005303991e12,4.6382711933e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 13:51:34,6.832e1,1.80768e-3,4.32327e1,2.44593e3,2.79126e-1,2.99e2,2.99328e2,3.28035e-1,3.472e3,4.2981439677e6,1.0005304702e12,4.63827646424e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.02232e4,4.2437e1,1
2026-04-20 13:52:04,6.832e1,1.77955e-3,4.27371e1,1.95376e3,2.2296e-1,2.99087e2,2.99355e2,2.68101e-1,3.442e3,4.2981439677e6,1.0005305357e12,4.63828168041e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.049209e4,4.26e1,1
2026-04-20 13:52:34,6.832e1,1.7911e-3,4.30144e1,2.29664e3,2.62089e-1,2.9918e2,2.9949e2,3.10255e-1,3.442e3,4.2981439677e6,1.0005305997e12,4.63828699164e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.043004e4,4.2563e1,1
2026-04-20 13:53:05,6.832e1,1.77834e-3,4.27081e1,2.27284e3,2.59373e-1,2.99201e2,2.99511e2,3.09241e-1,3.468e3,4.2981439677e6,1.0005306708e12,4.63829251979e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.119536e4,4.3025e1,1
2026-04-20 13:53:35,6.832e1,1.74165e-3,4.18508e1,2.23708e3,2.55292e-1,2.99254e2,2.99561e2,3.07322e-1,3.358e3,4.2981439677e6,1.0005307366e12,4.63829781259e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.998533e4,4.2294e1,1
2026-04-20 13:54:05,6.832e1,1.81267e-3,4.31729e1,2.13969e3,2.44179e-1,2.99316e2,2.99606e2,2.90207e-1,3.501e3,4.2981439677e6,1.0005308008e12,4.63830304165e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.177452e4,4.3375e1,1
2026-04-20 13:54:35,6.832e1,1.80206e-3,4.36964e1,2.19864e3,2.50906e-1,2.99368e2,2.99659e2,2.90961e-1,3.491e3,4.2981439677e6,1.0005308639e12,4.63830822572e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 13:55:06,6.832e1,1.72932e-3,4.13457e1,2.10223e3,2.39904e-1,2.99413e2,2.99709e2,2.95269e-1,3.358e3,4.2981439677e6,1.0005309296e12,4.63831364335e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.005772e4,4.2338e1,1
2026-04-20 13:55:36,6.832e1,1.80637e-3,4.3381e1,2.29716e3,2.62149e-1,2.99427e2,2.99737e2,3.09588e-1,3.497e3,4.2981439677e6,1.0005309956e12,4.63831883127e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.20641e4,4.355e1,1
2026-04-20 13:56:06,6.832e1,1.78829e-3,4.2947e1,2.40006e3,2.73891e-1,2.99419e2,2.99744e2,3.24731e-1,3.487e3,4.2981439677e6,1.0005310649e12,4.63832414107e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.177452e4,4.3375e1,1
2026-04-20 13:56:36,6.832e1,1.72879e-3,4.1518e1,2.26803e3,2.58824e-1,2.99378e2,2.99694e2,3.16179e-1,3.338e3,4.2981439677e6,1.0005311342e12,4.63832944462e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.918898e4,4.1812e1,1
2026-04-20 13:57:06,6.832e1,1.73347e-3,4.17348e1,2.31782e3,2.64506e-1,2.99357e2,2.9968e2,3.23269e-1,3.338e3,4.2981439677e6,1.0005312043e12,4.63833474172e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.887872e4,4.1625e1,1
2026-04-20 13:57:37,6.832e1,1.7408e-3,4.17356e1,2.24823e3,2.56565e-1,2.99328e2,2.99643e2,3.14711e-1,3.322e3,4.2981439677e6,1.000531275e12,4.63834001272e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.87753e4,4.1563e1,1
2026-04-20 13:58:07,6.832e1,1.73874e-3,4.1757e1,2.36022e3,2.69345e-1,2.99304e2,2.99631e2,3.26796e-1,3.318e3,4.2981439677e6,1.0005313456e12,4.63834530578e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.860982e4,4.1462e1,1
2026-04-20 13:58:38,6.832e1,1.79612e-3,4.30933e1,2.40014e3,2.739e-1,2.99288e2,2.99612e2,3.23673e-1,3.507e3,4.2981439677e6,1.0005314166e12,4.63835061561e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.227094e4,4.3675e1,1
2026-04-20 13:59:08,6.832e1,1.7224e-3,4.12723e1,2.16656e3,2.47245e-1,2.99272e2,2.99576e2,3.0435e-1,3.322e3,4.2981439677e6,1.0005314874e12,4.63835607328e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.860982e4,4.1462e1,1
2026-04-20 13:59:38,6.832e1,1.78857e-3,4.31616e1,2.31569e3,2.64263e-1,2.99247e2,2.99559e2,3.12121e-1,3.478e3,4.2981439677e6,1.0005315522e12,4.6383612191e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.244676e4,4.3781e1,1
2026-04-20 14:00:08,6.832e1,1.76603e-3,4.28316e1,2.19201e3,2.50149e-1,2.99244e2,2.99537e2,2.93909e-1,3.392e3,4.2981439677e6,1.0005316184e12,4.6383665105e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.253984e4,4.3838e1,1
2026-04-20 14:00:38,6.832e1,1.74196e-3,4.18343e1,2.15816e3,2.46286e-1,2.99229e2,2.99529e2,2.9977e-1,3.378e3,4.2981439677e6,1.0005316869e12,4.63837201253e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 14:01:09,6.832e1,1.74886e-3,4.2e1,2.19355e3,2.50325e-1,2.99237e2,2.9954e2,3.03485e-1,3.318e3,4.2981439677e6,1.000531751e12,4.63837711374e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.867188e4,4.15e1,1
2026-04-20 14:01:39,6.832e1,1.73346e-3,4.16301e1,2.25632e3,2.57488e-1,2.99245e2,2.9956e2,3.14943e-1,3.325e3,4.2981439677e6,1.0005318209e12,4.63838256834e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 14:02:09,6.832e1,1.72914e-3,4.18562e1,2.15304e3,2.45702e-1,2.99252e2,2.99551e2,2.99214e-1,3.385e3,4.2981439677e6,1.0005318903e12,4.63838794137e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.069894e4,4.2725e1,1
2026-04-20 14:02:40,6.832e1,1.74581e-3,4.19269e1,2.5154e3,2.87054e-1,2.99181e2,2.9953e2,3.49338e-1,3.318e3,4.2981439677e6,1.0005319608e12,4.63839324198e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 14:03:10,6.832e1,1.73175e-3,4.17209e1,2.36313e3,2.69677e-1,2.99094e2,2.99422e2,3.27967e-1,3.318e3,4.2981439677e6,1.0005320342e12,4.63839849152e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.87753e4,4.1563e1,1
2026-04-20 14:03:40,6.832e1,1.80071e-3,4.33447e1,2.4379e3,2.7821e-1,2.99084e2,2.9941e2,3.25476e-1,3.475e3,4.2981439677e6,1.0005321048e12,4.63840377539e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.10816e4,4.2956e1,1
2026-04-20 14:04:10,6.832e1,1.78087e-3,4.31317e1,2.53287e3,2.89048e-1,2.99059e2,2.99403e2,3.43617e-1,3.475e3,4.2981439677e6,1.0005321752e12,4.63840897552e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.132981e4,4.3106e1,1
2026-04-20 14:04:40,6.832e1,1.73664e-3,4.181e1,2.32641e3,2.65486e-1,2.99046e2,2.99367e2,3.21733e-1,3.348e3,4.2981439677e6,1.0005322493e12,4.63841438845e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.966472e4,4.21e1,1
2026-04-20 14:05:10,6.832e1,1.76217e-3,4.20276e1,2.21673e3,2.5297e-1,2.9904e2,2.99345e2,3.05348e-1,3.355e3,4.2981439677e6,1.0005323196e12,4.63841960353e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.973712e4,4.2144e1,1
2026-04-20 14:05:40,6.832e1,1.71958e-3,4.12969e1,2.43711e3,2.78119e-1,2.99008e2,2.99352e2,3.44258e-1,3.316e3,4.2981439677e6,1.0005323907e12,4.63842485324e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 14:06:11,6.832e1,1.75405e-3,4.21246e1,2.47441e3,2.82376e-1,2.98951e2,2.99292e2,3.40272e-1,3.322e3,4.2981439677e6,1.0005324663e12,4.63843013795e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.852709e4,4.1412e1,1
2026-04-20 14:06:41,6.832e1,1.80436e-3,4.34136e1,2.46946e3,2.81812e-1,2.98948e2,2.99279e2,3.30646e-1,3.494e3,4.2981439677e6,1.0005325409e12,4.63843554742e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.197102e4,4.3494e1,1
2026-04-20 14:07:11,6.832e1,1.74334e-3,4.18675e1,2.15947e3,2.46436e-1,2.98959e2,2.9926e2,3.00623e-1,3.318e3,4.2981439677e6,1.0005326086e12,4.63844073446e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 14:07:42,6.832e1,1.74301e-3,4.239e1,2.48202e3,2.83245e-1,2.98977e2,2.99319e2,3.41945e-1,3.332e3,4.2981439677e6,1.0005326807e12,4.63844616298e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 14:08:12,6.832e1,1.72112e-3,4.13339e1,2.32628e3,2.65472e-1,2.98966e2,2.99291e2,3.25404e-1,3.342e3,4.2981439677e6,1.0005327549e12,4.63845150002e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.929241e4,4.1875e1,1
2026-04-20 14:08:43,6.832e1,1.74034e-3,4.16656e1,2.27177e3,2.59251e-1,2.98989e2,2.99306e2,3.17614e-1,3.328e3,4.2981439677e6,1.0005328235e12,4.63845679203e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.895111e4,4.1669e1,1
2026-04-20 14:09:13,6.832e1,1.72885e-3,4.15194e1,2.24145e3,2.55791e-1,2.98997e2,2.9931e2,3.1213e-1,3.318e3,4.2981439677e6,1.0005328943e12,4.63846204546e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 14:09:43,6.832e1,1.75423e-3,4.18498e1,2.24903e3,2.56656e-1,2.99016e2,2.99328e2,3.12612e-1,3.501e3,4.2981439677e6,1.0005329624e12,4.63846728489e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 14:10:13,6.832e1,1.76458e-3,4.22807e1,2.31495e3,2.64179e-1,2.99038e2,2.99357e2,3.18203e-1,3.368e3,4.2981439677e6,1.0005330315e12,4.63847259005e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.905454e4,4.1731e1,1
2026-04-20 14:10:43,6.832e1,1.73147e-3,4.13102e1,2.32699e3,2.65553e-1,2.99056e2,2.99384e2,3.28305e-1,3.318e3,4.2981439677e6,1.0005330985e12,4.63847773362e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 14:11:13,6.832e1,1.76666e-3,4.2628e1,2.17905e3,2.4867e-1,2.99094e2,2.99391e2,2.97394e-1,3.408e3,4.2981439677e6,1.0005331684e12,4.6384830191e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 14:11:43,6.832e1,1.74535e-3,4.18104e1,2.27497e3,2.59616e-1,2.99139e2,2.99456e2,3.16993e-1,3.318e3,4.2981439677e6,1.0005332357e12,4.63848830888e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.860982e4,4.1462e1,1
2026-04-20 14:12:14,6.832e1,1.73249e-3,4.16068e1,2.39306e3,2.73093e-1,2.99126e2,2.99461e2,3.34874e-1,3.332e3,4.2981439677e6,1.0005333058e12,4.63849356038e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.887872e4,4.1625e1,1
2026-04-20 14:12:44,6.832e1,1.73535e-3,4.16755e1,2.16003e3,2.46499e-1,2.99143e2,2.99445e2,3.01329e-1,3.318e3,4.2981439677e6,1.0005333749e12,4.63849879468e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.874427e4,4.1544e1,1
2026-04-20 14:13:14,6.832e1,1.74843e-3,4.20251e1,2.25176e3,2.56967e-1,2.99188e2,2.99499e2,3.1103e-1,3.382e3,4.2981439677e6,1.0005334435e12,4.6385042574e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.084373e4,4.2812e1,1
2026-04-20 14:13:44,6.832e1,1.78007e-3,4.27495e1,2.36109e3,2.69444e-1,2.99199e2,2.99521e2,3.2192e-1,3.475e3,4.2981439677e6,1.0005335133e12,4.63850954029e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 14:14:14,6.832e1,1.79214e-3,4.30455e1,2.24069e3,2.55704e-1,2.9922e2,2.99523e2,3.02987e-1,3.475e3,4.2981439677e6,1.0005335813e12,4.63851467126e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.090578e4,4.285e1,1
2026-04-20 14:14:45,6.832e1,1.70588e-3,4.11202e1,2.04821e3,2.33739e-1,2.99232e2,2.99522e2,2.902e-1,3.318e3,4.2981439677e6,1.0005336488e12,4.63851997642e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 14:15:15,6.832e1,1.7355e-3,4.16791e1,2.29299e3,2.61673e-1,2.9925e2,2.99569e2,3.19686e-1,3.332e3,4.2981439677e6,1.000533718e12,4.63852539573e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.887872e4,4.1625e1,1
2026-04-20 14:15:46,6.832e1,1.72042e-3,4.12551e1,2.23913e3,2.55526e-1,2.99272e2,2.99587e2,3.15572e-1,3.316e3,4.2981439677e6,1.0005337851e12,4.63853065025e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 14:16:16,6.832e1,1.78519e-3,4.28724e1,2.35993e3,2.69311e-1,2.99292e2,2.99611e2,3.19859e-1,3.491e3,4.2981439677e6,1.0005338528e12,4.63853594241e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.195034e4,4.3481e1,1
2026-04-20 14:16:46,6.832e1,1.75359e-3,4.18858e1,2.14554e3,2.44846e-1,2.99336e2,2.99633e2,2.96651e-1,3.335e3,4.2981439677e6,1.000533921e12,4.63854123504e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.918898e4,4.1813e1,1
2026-04-20 14:17:16,6.832e1,1.78554e-3,4.2777e1,2.27983e3,2.6017e-1,2.99346e2,2.99656e2,3.10177e-1,3.507e3,4.2981439677e6,1.0005339887e12,4.63854656054e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.200205e4,4.3512e1,1
2026-04-20 14:17:46,6.832e1,1.71687e-3,4.16527e1,2.1872e3,2.496e-1,2.99364e2,2.99668e2,3.04436e-1,3.322e3,4.2981439677e6,1.000534058e12,4.6385518622e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.87753e4,4.1563e1,1
2026-04-20 14:18:17,6.832e1,1.75353e-3,4.21121e1,2.30609e3,2.63167e-1,2.99354e2,2.99672e2,3.18203e-1,3.322e3,4.2981439677e6,1.0005341263e12,4.63855717921e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 14:18:47,6.832e1,1.75728e-3,4.22389e1,2.49771e3,2.85035e-1,2.993e2,2.99644e2,3.43612e-1,3.328e3,4.2981439677e6,1.0005341971e12,4.63856243962e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 14:19:17,6.832e1,1.72331e-3,4.16385e1,2.3888e3,2.72607e-1,2.99227e2,2.99561e2,3.3337e-1,3.325e3,4.2981439677e6,1.0005342722e12,4.63856773034e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 14:19:48,6.832e1,1.76958e-3,4.27068e1,2.34076e3,2.67124e-1,2.99215e2,2.99532e2,3.17157e-1,3.482e3,4.2981439677e6,1.0005343429e12,4.63857299605e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.227094e4,4.3675e1,1
2026-04-20 14:20:18,6.832e1,1.75662e-3,4.26821e1,2.40081e3,2.73977e-1,2.99182e2,2.99509e2,3.2746e-1,3.216e3,4.2981439677e6,1.0005344145e12,4.63857830376e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.323276e4,4.4256e1,1
2026-04-20 14:20:48,6.832e1,1.75781e-3,4.23291e1,2.40086e3,2.73983e-1,2.99163e2,2.99493e2,3.29588e-1,3.455e3,4.2981439677e6,1.0005344863e12,4.63858363055e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.237437e4,4.3737e1,1
2026-04-20 14:21:18,6.832e1,1.75438e-3,4.21325e1,2.43462e3,2.77835e-1,2.99124e2,2.9946e2,3.36328e-1,3.328e3,4.2981439677e6,1.0005345594e12,4.63858889792e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 14:21:48,6.832e1,1.77845e-3,4.20787e1,2.41917e3,2.76072e-1,2.99091e2,2.99427e2,3.36709e-1,3.438e3,4.2981439677e6,1.0005346332e12,4.63859414791e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 14:22:18,6.832e1,1.71445e-3,4.11736e1,2.20001e3,2.51062e-1,2.99109e2,2.99418e2,3.09517e-1,3.322e3,4.2981439677e6,1.0005347038e12,4.63859948864e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.895111e4,4.1669e1,1
2026-04-20 14:22:50,6.832e1,1.71026e-3,4.1073e1,2.37556e3,2.71096e-1,2.99089e2,2.99425e2,3.3609e-1,3.338e3,4.2981439677e6,1.0005347744e12,4.63860478397e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.926138e4,4.1856e1,1
2026-04-20 14:23:20,6.832e1,1.73422e-3,4.17543e1,2.41552e3,2.75655e-1,2.99073e2,2.99407e2,3.33959e-1,3.358e3,4.2981439677e6,1.0005348492e12,4.63861031281e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.008875e4,4.2356e1,1
2026-04-20 14:23:50,6.832e1,1.7637e-3,4.23564e1,2.39857e3,2.73721e-1,2.99065e2,2.99394e2,3.29063e-1,3.342e3,4.2981439677e6,1.0005349206e12,4.6386155455e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.904419e4,4.1725e1,1
2026-04-20 14:24:20,6.832e1,1.73211e-3,4.1929e1,2.38625e3,2.72316e-1,2.9907e2,2.994e2,3.29919e-1,3.325e3,4.2981439677e6,1.00053499e12,4.63862082913e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 14:24:50,6.832e1,1.73552e-3,4.16597e1,2.29575e3,2.61988e-1,2.99074e2,2.99396e2,3.21505e-1,3.342e3,4.2981439677e6,1.0005350616e12,4.63862610169e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.915796e4,4.1794e1,1
2026-04-20 14:25:20,6.832e1,1.7327e-3,4.18491e1,2.35312e3,2.68534e-1,2.99065e2,2.99392e2,3.2674e-1,3.322e3,4.2981439677e6,1.0005351327e12,4.63863130369e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 14:25:50,6.832e1,1.74697e-3,4.19547e1,2.31196e3,2.63837e-1,2.9906e2,2.9938e2,3.20172e-1,3.322e3,4.2981439677e6,1.0005352031e12,4.63863654611e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.880632e4,4.1581e1,1
2026-04-20 14:26:21,6.832e1,1.7286e-3,4.14566e1,2.26976e3,2.59021e-1,2.99064e2,2.99382e2,3.18139e-1,3.355e3,4.2981439677e6,1.0005352732e12,4.63864185397e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.987157e4,4.2225e1,1
2026-04-20 14:26:51,6.832e1,1.7438e-3,4.18008e1,2.39942e3,2.73818e-1,2.99038e2,2.99373e2,3.35217e-1,3.345e3,4.2981439677e6,1.0005353468e12,4.63864732286e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 14:27:21,6.832e1,1.79234e-3,4.33668e1,2.52465e3,2.8811e-1,2.9903e2,2.99371e2,3.40983e-1,3.521e3,4.2981439677e6,1.0005354186e12,4.63865261531e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.234334e4,4.3719e1,1
2026-04-20 14:27:52,6.832e1,1.74045e-3,4.2074e1,2.27646e3,2.59786e-1,2.99058e2,2.99373e2,3.14507e-1,3.322e3,4.2981439677e6,1.000535486e12,4.63865777349e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 14:28:22,6.832e1,1.74929e-3,4.18403e1,2.32962e3,2.65853e-1,2.99041e2,2.99364e2,3.23571e-1,3.328e3,4.2981439677e6,1.0005355566e12,4.63866306851e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.895111e4,4.1669e1,1
2026-04-20 14:28:52,6.832e1,1.72472e-3,4.11557e1,2.22999e3,2.54483e-1,2.99096e2,2.99411e2,3.15057e-1,3.316e3,4.2981439677e6,1.0005356256e12,4.63866836762e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.867188e4,4.15e1,1
2026-04-20 14:29:22,6.832e1,1.7291e-3,4.15255e1,2.31342e3,2.64004e-1,2.99107e2,2.99432e2,3.24739e-1,3.335e3,4.2981439677e6,1.000535698e12,4.6386738209e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 14:29:53,6.832e1,1.74149e-3,4.20293e1,2.3324e3,2.6617e-1,2.99123e2,2.99449e2,3.26475e-1,3.342e3,4.2981439677e6,1.0005357657e12,4.63867908794e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.908556e4,4.175e1,1
2026-04-20 14:30:23,6.832e1,1.76555e-3,4.20988e1,2.34873e3,2.68034e-1,2.99139e2,2.99464e2,3.24639e-1,3.332e3,4.2981439677e6,1.0005358353e12,4.6386842655e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.898214e4,4.1688e1,1
2026-04-20 14:30:54,6.832e1,1.72435e-3,4.14678e1,2.23333e3,2.54865e-1,2.99161e2,2.99473e2,3.11877e-1,3.325e3,4.2981439677e6,1.0005359054e12,4.63868973098e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 14:31:24,6.832e1,1.73476e-3,4.12912e1,2.2846e3,2.60715e-1,2.99166e2,2.99491e2,3.24492e-1,3.322e3,4.2981439677e6,1.0005359734e12,4.63869496614e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 14:31:54,6.832e1,1.74252e-3,4.18477e1,2.30007e3,2.62481e-1,2.99189e2,2.99508e2,3.19382e-1,3.328e3,4.2981439677e6,1.0005360409e12,4.63870008944e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 14:32:24,6.832e1,1.74624e-3,4.1998e1,2.18261e3,2.49076e-1,2.99199e2,2.99502e2,3.02413e-1,3.332e3,4.2981439677e6,1.0005361133e12,4.63870553182e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 14:32:54,6.832e1,1.75269e-3,4.20919e1,2.28218e3,2.60439e-1,2.99202e2,2.99518e2,3.16628e-1,3.316e3,4.2981439677e6,1.0005361799e12,4.63871064787e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.867188e4,4.15e1,1
2026-04-20 14:33:24,6.832e1,1.79515e-3,4.31116e1,2.31798e3,2.64524e-1,2.9923e2,2.99542e2,3.121e-1,3.465e3,4.2981439677e6,1.0005362477e12,4.63871591068e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.084373e4,4.2813e1,1
2026-04-20 14:33:55,6.832e1,1.7123e-3,4.1122e1,2.11167e3,2.4098e-1,2.99247e2,2.99545e2,2.98692e-1,3.375e3,4.2981439677e6,1.0005363163e12,4.63872122884e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.063688e4,4.2687e1,1
2026-04-20 14:34:25,6.832e1,1.72324e-3,4.13847e1,2.14548e3,2.44839e-1,2.9927e2,2.99571e2,3.00754e-1,3.328e3,4.2981439677e6,1.0005363828e12,4.63872651188e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 14:34:55,6.832e1,1.79595e-3,4.31308e1,2.38301e3,2.71945e-1,2.99241e2,2.99564e2,3.23308e-1,3.472e3,4.2981439677e6,1.0005364511e12,4.63873178585e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.115399e4,4.3e1,1
2026-04-20 14:35:25,6.832e1,1.7418e-3,4.18304e1,2.22285e3,2.53669e-1,2.99276e2,2.99585e2,3.09311e-1,3.322e3,4.2981439677e6,1.0005365204e12,4.63873712725e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.880632e4,4.1581e1,1
2026-04-20 14:35:55,6.832e1,1.7501e-3,4.20297e1,2.34762e3,2.67907e-1,2.99275e2,2.996e2,3.24571e-1,3.362e3,4.2981439677e6,1.0005365894e12,4.63874243715e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.966472e4,4.21e1,1
2026-04-20 14:36:26,6.832e1,1.72318e-3,4.15058e1,2.28697e3,2.60985e-1,2.99228e2,2.99548e2,3.20177e-1,3.318e3,4.2981439677e6,1.0005366635e12,4.6387478883e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 14:36:56,6.832e1,1.7179e-3,4.11604e1,2.29484e3,2.61884e-1,2.99201e2,2.99527e2,3.25957e-1,3.309e3,4.2981439677e6,1.0005367349e12,4.63875315959e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 14:37:27,6.832e1,1.74201e-3,4.1588e1,2.13194e3,2.43293e-1,2.99246e2,2.99545e2,2.98934e-1,3.335e3,4.2981439677e6,1.0005368025e12,4.63875843936e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.887872e4,4.1625e1,1
2026-04-20 14:37:57,6.832e1,1.71136e-3,4.10993e1,2.35186e3,2.6839e-1,2.99201e2,2.99534e2,3.3252e-1,3.358e3,4.2981439677e6,1.0005368709e12,4.638763574e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.954062e4,4.2025e1,1
2026-04-20 14:38:27,6.832e1,1.74785e-3,4.19758e1,2.28461e3,2.60716e-1,2.99174e2,2.9949e2,3.16267e-1,3.342e3,4.2981439677e6,1.0005369447e12,4.638769006e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.904419e4,4.1725e1,1
2026-04-20 14:38:58,6.832e1,1.73267e-3,4.15402e1,2.26188e3,2.58123e-1,2.99189e2,2.99505e2,3.15197e-1,3.332e3,4.2981439677e6,1.0005370126e12,4.63877414395e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.908556e4,4.175e1,1
2026-04-20 14:39:28,6.832e1,1.76094e-3,4.22902e1,2.27931e3,2.60112e-1,2.99178e2,2.99491e2,3.13187e-1,3.335e3,4.2981439677e6,1.0005370847e12,4.63877962356e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.904419e4,4.1725e1,1
2026-04-20 14:39:58,6.832e1,1.72297e-3,4.13781e1,2.37966e3,2.71564e-1,2.99144e2,2.99479e2,3.34186e-1,3.325e3,4.2981439677e6,1.0005371548e12,4.63878488394e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 14:40:28,6.832e1,1.72449e-3,4.1454e1,2.23222e3,2.54737e-1,2.99167e2,2.99479e2,3.12516e-1,3.303e3,4.2981439677e6,1.0005372227e12,4.63878999133e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.851674e4,4.1406e1,1
2026-04-20 14:40:58,6.832e1,1.75409e-3,4.21256e1,2.23178e3,2.54688e-1,2.99191e2,2.99499e2,3.07854e-1,3.316e3,4.2981439677e6,1.0005372903e12,4.63879526654e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.803066e4,4.1113e1,1
2026-04-20 14:41:28,6.832e1,1.73987e-3,4.16156e1,2.28211e3,2.60431e-1,2.99217e2,2.99536e2,3.19374e-1,3.325e3,4.2981439677e6,1.0005373594e12,4.63880056768e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 14:41:58,6.832e1,1.732e-3,4.15951e1,2.31382e3,2.6405e-1,2.99207e2,2.99532e2,3.24675e-1,3.318e3,4.2981439677e6,1.0005374295e12,4.63880582459e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 14:42:29,6.832e1,1.74621e-3,4.19363e1,2.24623e3,2.56336e-1,2.99201e2,2.99512e2,3.11245e-1,3.313e3,4.2981439677e6,1.0005375e12,4.63881115063e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.848572e4,4.1388e1,1
2026-04-20 14:42:59,6.832e1,1.73606e-3,4.16926e1,2.26689e3,2.58694e-1,2.99199e2,2.99515e2,3.15945e-1,3.309e3,4.2981439677e6,1.0005375681e12,4.63881641868e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 14:43:30,6.832e1,1.72064e-3,4.12353e1,2.34136e3,2.67192e-1,2.99181e2,2.9951e2,3.29944e-1,3.318e3,4.2981439677e6,1.0005376419e12,4.63882192644e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 14:44:00,6.832e1,1.72063e-3,4.13221e1,2.31587e3,2.64284e-1,2.99165e2,2.99491e2,3.25667e-1,3.322e3,4.2981439677e6,1.0005377116e12,4.63882719845e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 14:44:30,6.832e1,1.7338e-3,4.16383e1,2.33971e3,2.67004e-1,2.99169e2,2.99495e2,3.26521e-1,3.328e3,4.2981439677e6,1.0005377804e12,4.63883241555e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 14:45:00,6.832e1,1.77596e-3,4.2651e1,2.50712e3,2.86109e-1,2.99155e2,2.99497e2,3.41578e-1,3.487e3,4.2981439677e6,1.000537852e12,4.63883765027e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.180555e4,4.3394e1,1
2026-04-20 14:45:30,6.832e1,1.74041e-3,4.16257e1,2.28776e3,2.61075e-1,2.99128e2,2.99448e2,3.2037e-1,3.338e3,4.2981439677e6,1.0005379224e12,4.63884278716e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 14:46:00,6.832e1,1.73152e-3,4.15835e1,2.24257e3,2.55918e-1,2.99143e2,2.99457e2,3.13376e-1,3.309e3,4.2981439677e6,1.0005379939e12,4.6388482028e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.855811e4,4.1431e1,1
2026-04-20 14:46:31,6.832e1,1.76433e-3,4.21956e1,2.28293e3,2.60525e-1,2.99187e2,2.99504e2,3.16697e-1,3.355e3,4.2981439677e6,1.0005380602e12,4.63885338349e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.96337e4,4.2081e1,1
2026-04-20 14:47:01,6.832e1,1.7269e-3,4.14725e1,2.33225e3,2.66152e-1,2.99182e2,2.99509e2,3.2678e-1,3.328e3,4.2981439677e6,1.0005381316e12,4.638858685e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.880632e4,4.1581e1,1
2026-04-20 14:47:31,6.832e1,1.73146e-3,4.15822e1,2.22745e3,2.54193e-1,2.9919e2,2.99502e2,3.11272e-1,3.322e3,4.2981439677e6,1.0005382017e12,4.63886397895e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 14:48:01,6.832e1,1.73518e-3,4.16008e1,2.2553e3,2.57371e-1,2.99224e2,2.9954e2,3.1591e-1,3.342e3,4.2981439677e6,1.0005382692e12,4.63886927239e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.933377e4,4.19e1,1
2026-04-20 14:48:32,6.832e1,1.7291e-3,4.15254e1,2.11007e3,2.40798e-1,2.99257e2,2.99552e2,2.94396e-1,3.322e3,4.2981439677e6,1.000538336e12,4.63887454092e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.898214e4,4.1688e1,1
2026-04-20 14:49:02,6.832e1,1.72095e-3,4.13299e1,2.24853e3,2.56599e-1,2.99255e2,2.99571e2,3.16135e-1,3.316e3,4.2981439677e6,1.0005384052e12,4.63887998892e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 14:49:32,6.832e1,1.73193e-3,4.16036e1,2.27112e3,2.59177e-1,2.99228e2,2.9955e2,3.22127e-1,3.322e3,4.2981439677e6,1.0005384752e12,4.63888527271e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 14:50:02,6.832e1,1.80668e-3,4.33887e1,2.28089e3,2.60292e-1,2.99257e2,2.99563e2,3.05468e-1,3.487e3,4.2981439677e6,1.0005385425e12,4.63889050199e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 14:50:33,6.832e1,1.75998e-3,4.21968e1,2.28576e3,2.60848e-1,2.99273e2,2.99589e2,3.15662e-1,3.318e3,4.2981439677e6,1.000538609e12,4.63889577657e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 14:51:03,6.832e1,1.73012e-3,4.15499e1,2.28317e3,2.60552e-1,2.99256e2,2.99575e2,3.19306e-1,3.328e3,4.2981439677e6,1.0005386776e12,4.63890095678e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.898214e4,4.1688e1,1
2026-04-20 14:51:33,6.832e1,1.72947e-3,4.15344e1,2.2841e3,2.60658e-1,2.99229e2,2.99548e2,3.19555e-1,3.325e3,4.2981439677e6,1.0005387498e12,4.63890643461e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 14:52:03,6.832e1,1.73639e-3,4.17549e1,2.37504e3,2.71037e-1,2.9922e2,2.99546e2,3.25248e-1,3.328e3,4.2981439677e6,1.0005388212e12,4.63891167114e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.867188e4,4.15e1,1
2026-04-20 14:52:33,6.832e1,1.73578e-3,4.18655e1,2.35992e3,2.69311e-1,2.99237e2,2.99565e2,3.27918e-1,3.322e3,4.2981439677e6,1.0005388906e12,4.63891693202e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.860982e4,4.1462e1,1
2026-04-20 14:53:04,6.832e1,1.73876e-3,4.18055e1,2.26204e3,2.5814e-1,2.9922e2,2.99534e2,3.14237e-1,3.306e3,4.2981439677e6,1.0005389598e12,4.63892207209e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.848572e4,4.1388e1,1
2026-04-20 14:53:34,6.832e1,1.7511e-3,4.20538e1,2.34815e3,2.67967e-1,2.99211e2,2.99535e2,3.2446e-1,3.398e3,4.2981439677e6,1.0005390303e12,4.63892741451e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.164007e4,4.3294e1,1
2026-04-20 14:54:05,6.832e1,1.73418e-3,4.16475e1,2.28623e3,2.60901e-1,2.99212e2,2.99531e2,3.18321e-1,3.375e3,4.2981439677e6,1.0005391006e12,4.63893271163e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.036799e4,4.2525e1,1
2026-04-20 14:54:35,6.832e1,1.79855e-3,4.31933e1,2.30312e3,2.62829e-1,2.99233e2,2.99543e2,3.09841e-1,3.571e3,4.2981439677e6,1.0005391704e12,4.63893821243e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.413253e4,4.48e1,1
2026-04-20 14:55:05,6.832e1,1.81235e-3,4.32205e1,2.39464e3,2.73273e-1,2.99199e2,2.99519e2,3.20466e-1,3.482e3,4.2981439677e6,1.0005392398e12,4.63894348667e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.171247e4,4.3338e1,1
