Default Datalog Configuration,2018-03-09 12:34:56
2026-04-20 14:55:35,6.832e1,1.73266e-3,4.17965e1,2.39323e3,2.73112e-1,2.99162e2,2.99494e2,3.31797e-1,3.309e3,4.2981439677e6,1.0005393092e12,4.63894863092e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.848572e4,4.1388e1,1
2026-04-20 14:56:05,6.832e1,1.74733e-3,4.20543e1,2.20205e3,2.51294e-1,2.99184e2,2.99489e2,3.05696e-1,3.322e3,4.2981439677e6,1.0005393803e12,4.6389540597e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.874427e4,4.1544e1,1
2026-04-20 14:56:35,6.832e1,1.74082e-3,4.18789e1,2.30775e3,2.63357e-1,2.99179e2,2.99499e2,3.20838e-1,3.318e3,4.2981439677e6,1.0005394482e12,4.63895930772e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 14:57:06,6.832e1,1.75295e-3,4.21977e1,2.37554e3,2.71093e-1,2.99167e2,2.99493e2,3.26698e-1,3.342e3,4.2981439677e6,1.0005395188e12,4.63896458882e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.953027e4,4.2019e1,1
2026-04-20 14:57:36,6.832e1,1.80564e-3,4.31756e1,2.40217e3,2.74132e-1,2.99148e2,2.99474e2,3.25706e-1,3.517e3,4.2981439677e6,1.0005395928e12,4.6389700427e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.237437e4,4.3737e1,1
2026-04-20 14:58:06,6.832e1,1.78179e-3,4.27907e1,2.24904e3,2.56658e-1,2.99182e2,2.99487e2,3.04701e-1,3.487e3,4.2981439677e6,1.0005396596e12,4.63897518837e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.190897e4,4.3456e1,1
2026-04-20 14:58:36,6.832e1,1.74639e-3,4.17568e1,2.40133e3,2.74037e-1,2.99152e2,2.99487e2,3.34816e-1,3.303e3,4.2981439677e6,1.0005397312e12,4.63898048619e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.841332e4,4.1344e1,1
2026-04-20 14:59:06,6.832e1,1.75186e-3,4.20721e1,2.33703e3,2.66699e-1,2.99144e2,2.99467e2,3.22954e-1,3.332e3,4.2981439677e6,1.0005398019e12,4.63898578268e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.887872e4,4.1625e1,1
2026-04-20 14:59:37,6.832e1,1.7326e-3,4.15364e1,2.31085e3,2.63711e-1,2.99138e2,2.99461e2,3.23184e-1,3.332e3,4.2981439677e6,1.0005398719e12,4.63899107724e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.880632e4,4.1581e1,1
2026-04-20 15:00:07,6.832e1,1.75874e-3,4.22906e1,2.242e3,2.55854e-1,2.99141e2,2.99449e2,3.07913e-1,3.322e3,4.2981439677e6,1.0005399441e12,4.63899649884e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 15:00:38,6.832e1,1.72121e-3,4.15663e1,2.38034e3,2.71641e-1,2.99138e2,2.99472e2,3.34194e-1,3.335e3,4.2981439677e6,1.0005400127e12,4.63900171975e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.926138e4,4.1856e1,1
2026-04-20 15:01:08,6.832e1,1.76025e-3,4.22735e1,2.35372e3,2.68603e-1,2.99126e2,2.99449e2,3.23541e-1,3.355e3,4.2981439677e6,1.0005400863e12,4.63900714909e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 15:01:38,6.832e1,1.72928e-3,4.14859e1,2.24518e3,2.56216e-1,2.99111e2,2.9943e2,3.18279e-1,3.309e3,4.2981439677e6,1.0005401551e12,4.63901227109e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 15:02:09,6.832e1,1.76552e-3,4.23755e1,2.2673e3,2.58741e-1,2.99119e2,2.99431e2,3.1131e-1,3.385e3,4.2981439677e6,1.0005402246e12,4.63901760645e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 15:02:39,6.832e1,1.73901e-3,4.19013e1,2.27915e3,2.60094e-1,2.99129e2,2.99443e2,3.14835e-1,3.318e3,4.2981439677e6,1.0005402951e12,4.6390230207e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 15:03:09,6.832e1,1.74146e-3,4.19577e1,2.2228e3,2.53663e-1,2.99112e2,2.9942e2,3.07844e-1,3.412e3,4.2981439677e6,1.0005403617e12,4.63902827874e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.142289e4,4.3163e1,1
2026-04-20 15:03:39,6.832e1,1.71989e-3,4.13043e1,2.01585e3,2.30046e-1,2.99119e2,2.99403e2,2.83597e-1,3.322e3,4.2981439677e6,1.0005404264e12,4.63903357969e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 15:04:09,6.832e1,1.74404e-3,4.16172e1,2.10569e3,2.40298e-1,2.99139e2,2.99432e2,2.9318e-1,3.328e3,4.2981439677e6,1.0005404885e12,4.63903872363e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.874427e4,4.1544e1,1
2026-04-20 15:04:39,6.832e1,1.73552e-3,4.16798e1,2.35284e3,2.68502e-1,2.9911e2,2.99439e2,3.28979e-1,3.378e3,4.2981439677e6,1.0005405545e12,4.63904402136e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.063688e4,4.2687e1,1
2026-04-20 15:05:09,6.832e1,1.73927e-3,4.19588e1,2.31359e3,2.64023e-1,2.99101e2,2.99419e2,3.18289e-1,3.316e3,4.2981439677e6,1.0005406246e12,4.63904927961e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.83823e4,4.1325e1,1
2026-04-20 15:05:39,6.832e1,1.73093e-3,4.16992e1,2.20884e3,2.52069e-1,2.99087e2,2.99397e2,3.09943e-1,3.355e3,4.2981439677e6,1.0005406953e12,4.63905458785e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.987157e4,4.2225e1,1
2026-04-20 15:06:10,6.832e1,1.7364e-3,4.17008e1,2.09746e3,2.39359e-1,2.99113e2,2.99406e2,2.92861e-1,3.316e3,4.2981439677e6,1.0005407584e12,4.63905985531e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.860982e4,4.1462e1,1
2026-04-20 15:06:40,6.832e1,1.80088e-3,4.32494e1,2.18659e3,2.4953e-1,2.991e2,2.99394e2,2.93613e-1,3.458e3,4.2981439677e6,1.0005408232e12,4.63906511222e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.14022e4,4.315e1,1
2026-04-20 15:07:10,6.832e1,1.74314e-3,4.18627e1,2.09147e3,2.38675e-1,2.99081e2,2.99372e2,2.91002e-1,3.303e3,4.2981439677e6,1.0005408879e12,4.63907041365e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.844435e4,4.1362e1,1
2026-04-20 15:07:41,6.832e1,1.8022e-3,4.32012e1,2.10504e3,2.40223e-1,2.99084e2,2.99367e2,2.83142e-1,3.465e3,4.2981439677e6,1.0005409538e12,4.63907591478e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.143323e4,4.3169e1,1
2026-04-20 15:08:12,6.832e1,1.73259e-3,4.15158e1,2.27943e3,2.60125e-1,2.99097e2,2.99416e2,3.19041e-1,3.316e3,4.2981439677e6,1.0005410181e12,4.63908120924e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 15:08:42,6.832e1,1.74684e-3,4.19515e1,2.34477e3,2.67582e-1,2.99064e2,2.99386e2,3.22047e-1,3.316e3,4.2981439677e6,1.0005410883e12,4.63908649334e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.865119e4,4.1488e1,1
2026-04-20 15:09:12,6.832e1,1.75639e-3,4.2181e1,2.30797e3,2.63382e-1,2.99061e2,2.99378e2,3.16754e-1,3.322e3,4.2981439677e6,1.0005411566e12,4.63909172851e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 15:09:43,6.832e1,1.72004e-3,4.1308e1,2.16886e3,2.47507e-1,2.99091e2,2.99394e2,3.03712e-1,3.316e3,4.2981439677e6,1.0005412227e12,4.6390969093e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.855811e4,4.1431e1,1
2026-04-20 15:10:13,6.832e1,1.75364e-3,4.2109e1,2.28209e3,2.60429e-1,2.99087e2,2.99402e2,3.15124e-1,3.322e3,4.2981439677e6,1.0005412938e12,4.63910242604e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 15:10:43,6.832e1,1.73282e-3,4.16148e1,2.33253e3,2.66185e-1,2.99043e2,2.99369e2,3.26004e-1,3.322e3,4.2981439677e6,1.0005413638e12,4.63910769515e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.898214e4,4.1688e1,1
2026-04-20 15:11:13,6.832e1,1.78759e-3,4.32292e1,2.33908e3,2.66933e-1,2.99053e2,2.99368e2,3.14189e-1,3.405e3,4.2981439677e6,1.0005414313e12,4.63911286911e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.282942e4,4.4012e1,1
2026-04-20 15:11:44,6.832e1,1.72829e-3,4.15059e1,2.25065e3,2.56841e-1,2.99075e2,2.9939e2,3.15096e-1,3.328e3,4.2981439677e6,1.0005414995e12,4.63911815639e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.898214e4,4.1688e1,1
2026-04-20 15:12:14,6.832e1,1.77171e-3,4.25277e1,2.40889e3,2.74899e-1,2.99057e2,2.99384e2,3.27397e-1,3.452e3,4.2981439677e6,1.0005415724e12,4.63912361726e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.974746e4,4.215e1,1
2026-04-20 15:12:44,6.832e1,1.75658e-3,4.21855e1,2.10619e3,2.40355e-1,2.99144e2,2.99437e2,2.92898e-1,3.398e3,4.2981439677e6,1.0005416377e12,4.63912890631e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.14022e4,4.315e1,1
2026-04-20 15:13:14,6.832e1,1.76846e-3,4.21728e1,2.1903e3,2.49954e-1,2.99202e2,2.99506e2,3.03305e-1,3.425e3,4.2981439677e6,1.0005417023e12,4.63913417697e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.942685e4,4.1956e1,1
2026-04-20 15:13:44,6.832e1,1.75234e-3,4.20835e1,2.26833e3,2.58858e-1,2.99246e2,2.99559e2,3.12828e-1,3.316e3,4.2981439677e6,1.0005417669e12,4.63913936945e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 15:14:14,6.832e1,1.7098e-3,4.09591e1,2.22337e3,2.53727e-1,2.99255e2,2.9957e2,3.15615e-1,3.303e3,4.2981439677e6,1.0005418351e12,4.63914466886e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.83823e4,4.1325e1,1
2026-04-20 15:14:44,6.832e1,1.74638e-3,4.19405e1,2.18439e3,2.49279e-1,2.99289e2,2.99592e2,3.02645e-1,3.316e3,4.2981439677e6,1.000541904e12,4.63915008929e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 15:15:14,6.832e1,1.73741e-3,4.1725e1,2.20248e3,2.51344e-1,2.99314e2,2.99621e2,3.06727e-1,3.355e3,4.2981439677e6,1.0005419707e12,4.63915538094e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.960267e4,4.2063e1,1
2026-04-20 15:15:45,6.832e1,1.72621e-3,4.16358e1,2.12977e3,2.43046e-1,2.99359e2,2.99656e2,2.97306e-1,3.368e3,4.2981439677e6,1.0005420358e12,4.6391605885e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.007841e4,4.235e1,1
2026-04-20 15:16:15,6.832e1,1.74025e-3,4.15272e1,2.19937e3,2.50989e-1,2.99349e2,2.99656e2,3.06946e-1,3.358e3,4.2981439677e6,1.0005421026e12,4.63916589851e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.997499e4,4.2288e1,1
2026-04-20 15:16:45,6.832e1,1.74575e-3,4.2133e1,2.26629e3,2.58625e-1,2.99366e2,2.9968e2,3.13584e-1,3.345e3,4.2981439677e6,1.0005421701e12,4.63917118764e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.967506e4,4.2106e1,1
2026-04-20 15:17:15,6.832e1,1.79902e-3,4.29277e1,2.3248e3,2.65303e-1,2.99358e2,2.99673e2,3.14922e-1,3.465e3,4.2981439677e6,1.0005422389e12,4.63917646918e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.131947e4,4.31e1,1
2026-04-20 15:17:45,6.832e1,1.74519e-3,4.19093e1,2.31865e3,2.64601e-1,2.99351e2,2.99672e2,3.20731e-1,3.306e3,4.2981439677e6,1.000542309e12,4.63918178318e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.841332e4,4.1344e1,1
2026-04-20 15:18:16,6.832e1,1.78975e-3,4.29819e1,2.37995e3,2.71596e-1,2.9933e2,2.99653e2,3.23289e-1,3.547e3,4.2981439677e6,1.0005423784e12,4.63918702839e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.35844e4,4.4469e1,1
2026-04-20 15:18:46,6.832e1,1.74132e-3,4.174e1,2.26988e3,2.59035e-1,2.99315e2,2.99632e2,3.16862e-1,3.309e3,4.2981439677e6,1.0005424493e12,4.63919231504e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.852709e4,4.1412e1,1
2026-04-20 15:19:17,6.832e1,1.73609e-3,4.16317e1,2.45594e3,2.80269e-1,2.99274e2,2.99616e2,3.42359e-1,3.316e3,4.2981439677e6,1.0005425235e12,4.63919781104e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 15:19:47,6.832e1,1.74591e-3,4.19291e1,2.35147e3,2.68347e-1,2.99238e2,2.99563e2,3.25885e-1,3.335e3,4.2981439677e6,1.0005425946e12,4.63920310609e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.884769e4,4.1606e1,1
2026-04-20 15:20:17,6.832e1,1.80294e-3,4.32988e1,2.31616e3,2.64317e-1,2.992e2,2.99511e2,3.10837e-1,3.475e3,4.2981439677e6,1.0005426654e12,4.63920841959e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 15:20:47,6.832e1,1.73085e-3,4.14877e1,2.35231e3,2.68442e-1,2.99177e2,2.99508e2,3.30358e-1,3.332e3,4.2981439677e6,1.0005427338e12,4.63921357525e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 15:21:17,6.832e1,1.7554e-3,4.21572e1,2.32268e3,2.65061e-1,2.99157e2,2.99477e2,3.20148e-1,3.303e3,4.2981439677e6,1.0005428033e12,4.63921883187e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.832024e4,4.1287e1,1
2026-04-20 15:21:48,6.832e1,1.78346e-3,4.30813e1,2.52836e3,2.88533e-1,2.99134e2,2.99475e2,3.4066e-1,3.487e3,4.2981439677e6,1.0005428783e12,4.63922432451e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.234334e4,4.3719e1,1
2026-04-20 15:22:18,6.832e1,1.76337e-3,4.22419e1,2.31188e3,2.63828e-1,2.99122e2,2.99441e2,3.18775e-1,3.355e3,4.2981439677e6,1.00054295e12,4.63922960935e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 15:22:48,6.832e1,1.73973e-3,4.17808e1,2.36512e3,2.69904e-1,2.99098e2,2.99427e2,3.28943e-1,3.309e3,4.2981439677e6,1.000543021e12,4.63923483191e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 15:23:18,6.832e1,1.75763e-3,4.23981e1,2.32848e3,2.65722e-1,2.99117e2,2.99435e2,3.18801e-1,3.438e3,4.2981439677e6,1.0005430897e12,4.63924000249e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.261224e4,4.3881e1,1
2026-04-20 15:23:48,6.832e1,1.7512e-3,4.21624e1,2.38538e3,2.72216e-1,2.99115e2,2.99445e2,3.29674e-1,3.402e3,4.2981439677e6,1.0005431626e12,4.63924541353e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.182623e4,4.3406e1,1
2026-04-20 15:24:18,6.832e1,1.79236e-3,4.30446e1,2.48805e3,2.83933e-1,2.9908e2,2.99416e2,3.36429e-1,3.425e3,4.2981439677e6,1.0005432338e12,4.63925060873e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.929241e4,4.1875e1,1
2026-04-20 15:24:49,6.832e1,1.78054e-3,4.25316e1,2.3802e3,2.71624e-1,2.99086e2,2.99412e2,3.25786e-1,3.438e3,4.2981439677e6,1.0005433054e12,4.63925588624e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.970609e4,4.2125e1,1
2026-04-20 15:25:19,6.832e1,1.73474e-3,4.1661e1,2.37817e3,2.71393e-1,2.99086e2,2.99418e2,3.31709e-1,3.309e3,4.2981439677e6,1.000543376e12,4.63926120934e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.841332e4,4.1344e1,1
2026-04-20 15:25:49,6.832e1,1.78236e-3,4.28044e1,2.42636e3,2.76893e-1,2.99069e2,2.99401e2,3.32333e-1,3.465e3,4.2981439677e6,1.0005434487e12,4.63926651971e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.084373e4,4.2813e1,1
2026-04-20 15:26:19,6.832e1,1.72704e-3,4.16418e1,2.35477e3,2.68723e-1,2.99065e2,2.99392e2,3.27445e-1,3.316e3,4.2981439677e6,1.0005435188e12,4.63927181405e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 15:26:49,6.832e1,1.75226e-3,4.20817e1,2.27416e3,2.59524e-1,2.99056e2,2.99373e2,3.17013e-1,3.368e3,4.2981439677e6,1.0005435895e12,4.63927715073e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.025422e4,4.2456e1,1
2026-04-20 15:27:20,6.832e1,1.80576e-3,4.33664e1,2.43436e3,2.77806e-1,2.99051e2,2.99377e2,3.26195e-1,3.482e3,4.2981439677e6,1.0005436602e12,4.63928249255e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.153665e4,4.3231e1,1
2026-04-20 15:27:50,6.832e1,1.74091e-3,4.16752e1,2.24376e3,2.56055e-1,2.99066e2,2.99378e2,3.12855e-1,3.328e3,4.2981439677e6,1.0005437307e12,4.63928778372e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 15:28:20,6.832e1,1.73653e-3,4.17692e1,2.23198e3,2.54711e-1,2.99059e2,2.9937e2,3.109e-1,3.355e3,4.2981439677e6,1.0005438e12,4.6392930527e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.980951e4,4.2188e1,1
2026-04-20 15:28:50,6.832e1,1.72813e-3,4.15023e1,2.09749e3,2.39362e-1,2.99089e2,2.99383e2,2.93677e-1,3.316e3,4.2981439677e6,1.000543868e12,4.63929831794e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 15:29:21,6.832e1,1.74256e-3,4.18488e1,2.32963e3,2.65854e-1,2.9911e2,2.99434e2,3.23481e-1,3.345e3,4.2981439677e6,1.0005439366e12,4.63930359422e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.954062e4,4.2025e1,1
2026-04-20 15:29:51,6.832e1,1.75779e-3,4.22144e1,2.21107e3,2.52324e-1,2.99124e2,2.99428e2,3.04047e-1,3.342e3,4.2981439677e6,1.0005440045e12,4.63930887765e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.933377e4,4.19e1,1
2026-04-20 15:30:21,6.832e1,1.73431e-3,4.16507e1,2.10837e3,2.40604e-1,2.99171e2,2.99466e2,2.94667e-1,3.328e3,4.2981439677e6,1.0005440716e12,4.63931417901e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 15:30:51,6.832e1,1.74475e-3,4.21358e1,2.24716e3,2.56442e-1,2.99234e2,2.99544e2,3.10355e-1,3.328e3,4.2981439677e6,1.0005441364e12,4.63931946524e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 15:31:22,6.832e1,1.73931e-3,4.17706e1,2.30921e3,2.63524e-1,2.99216e2,2.99537e2,3.21243e-1,3.335e3,4.2981439677e6,1.0005442066e12,4.63932479562e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 15:31:53,6.832e1,1.72148e-3,4.13425e1,2.16272e3,2.46807e-1,2.99248e2,2.99552e2,3.03978e-1,3.309e3,4.2981439677e6,1.0005442767e12,4.63933044313e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 15:32:23,6.832e1,1.81013e-3,4.34715e1,2.33504e3,2.66471e-1,2.99242e2,2.99554e2,3.12125e-1,3.504e3,4.2981439677e6,1.0005443453e12,4.63933570661e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.234334e4,4.3719e1,1
2026-04-20 15:32:53,6.832e1,1.76095e-3,4.22903e1,2.32547e3,2.65379e-1,2.99265e2,2.99583e2,3.18141e-1,3.303e3,4.2981439677e6,1.0005444113e12,4.6393409658e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.83823e4,4.1325e1,1
2026-04-20 15:33:23,6.832e1,1.73155e-3,4.15119e1,2.30861e3,2.63455e-1,2.9924e2,2.99564e2,3.23911e-1,3.322e3,4.2981439677e6,1.0005444821e12,4.63934624882e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 15:33:53,6.832e1,1.7754e-3,4.224e1,2.33462e3,2.66423e-1,2.99244e2,2.99568e2,3.23555e-1,3.412e3,4.2981439677e6,1.0005445498e12,4.63935146921e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.844435e4,4.1362e1,1
2026-04-20 15:34:23,6.832e1,1.72326e-3,4.13852e1,2.17057e3,2.47702e-1,2.99263e2,2.99567e2,3.04593e-1,3.313e3,4.2981439677e6,1.0005446187e12,4.63935673378e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.867188e4,4.15e1,1
2026-04-20 15:34:53,6.832e1,1.78168e-3,4.24952e1,2.33723e3,2.66722e-1,2.99271e2,2.9959e2,3.18222e-1,3.398e3,4.2981439677e6,1.000544686e12,4.63936196833e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.847538e4,4.1381e1,1
2026-04-20 15:35:23,6.832e1,1.78404e-3,4.26033e1,2.2455e3,2.56253e-1,2.99263e2,2.99568e2,3.05506e-1,3.418e3,4.2981439677e6,1.0005447527e12,4.63936716565e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 15:35:53,6.832e1,1.72234e-3,4.13632e1,2.19449e3,2.50432e-1,2.99287e2,2.99595e2,3.08288e-1,3.316e3,4.2981439677e6,1.0005448192e12,4.63937245288e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 15:36:24,6.832e1,1.74659e-3,4.19148e1,2.26983e3,2.5903e-1,2.99291e2,2.99605e2,3.14666e-1,3.328e3,4.2981439677e6,1.0005448863e12,4.63937776978e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 15:36:55,6.832e1,1.71661e-3,4.13981e1,2.26699e3,2.58706e-1,2.99309e2,2.99628e2,3.18936e-1,3.372e3,4.2981439677e6,1.0005449545e12,4.63938308169e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.056449e4,4.2644e1,1
2026-04-20 15:37:25,6.832e1,1.7578e-3,4.22147e1,2.24713e3,2.5644e-1,2.99301e2,2.9961e2,3.09315e-1,3.348e3,4.2981439677e6,1.0005450271e12,4.63938857583e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.967506e4,4.2106e1,1
2026-04-20 15:37:55,6.832e1,1.80105e-3,4.32534e1,2.19561e3,2.5056e-1,2.99309e2,2.99607e2,2.9845e-1,3.452e3,4.2981439677e6,1.0005450944e12,4.63939381006e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.097818e4,4.2894e1,1
2026-04-20 15:38:25,6.832e1,1.7394e-3,4.17265e1,2.22324e3,2.53713e-1,2.9934e2,2.99649e2,3.09393e-1,3.348e3,4.2981439677e6,1.0005451605e12,4.63939899436e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.966472e4,4.21e1,1
2026-04-20 15:38:55,6.832e1,1.73205e-3,4.1384e1,2.26068e3,2.57985e-1,2.99285e2,2.99604e2,3.18207e-1,3.299e3,4.2981439677e6,1.0005452309e12,4.63940440228e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.823751e4,4.1237e1,1
2026-04-20 15:39:26,6.832e1,1.79245e-3,4.30469e1,2.42129e3,2.76314e-1,2.9928e2,2.99607e2,3.27158e-1,3.484e3,4.2981439677e6,1.0005452993e12,4.63940966055e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.190897e4,4.3456e1,1
2026-04-20 15:39:56,6.832e1,1.73225e-3,4.17899e1,2.20727e3,2.5189e-1,2.99296e2,2.99603e2,3.06818e-1,3.303e3,4.2981439677e6,1.0005453668e12,4.6394148033e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.841332e4,4.1344e1,1
2026-04-20 15:40:26,6.832e1,1.75682e-3,4.21912e1,2.5087e3,2.86289e-1,2.99242e2,2.99585e2,3.43568e-1,3.316e3,4.2981439677e6,1.0005454387e12,4.63942013522e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.852709e4,4.1412e1,1
2026-04-20 15:40:56,6.832e1,1.78912e-3,4.29458e1,2.35096e3,2.68288e-1,2.992e2,2.99517e2,3.16764e-1,3.482e3,4.2981439677e6,1.0005455118e12,4.63942545434e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 15:41:26,6.832e1,1.80507e-3,4.2816e1,2.43839e3,2.78266e-1,2.99164e2,2.99496e2,3.31748e-1,3.494e3,4.2981439677e6,1.0005455835e12,4.63943075863e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.207444e4,4.3556e1,1
2026-04-20 15:41:57,6.832e1,1.78054e-3,4.27609e1,2.20708e3,2.51869e-1,2.99186e2,2.99486e2,2.99924e-1,3.494e3,4.2981439677e6,1.0005456526e12,4.6394360339e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.21365e4,4.3594e1,1
2026-04-20 15:42:27,6.832e1,1.73914e-3,4.17157e1,2.35842e3,2.6914e-1,2.99136e2,2.99465e2,3.28768e-1,3.342e3,4.2981439677e6,1.0005457246e12,4.63944134465e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.918898e4,4.1813e1,1
2026-04-20 15:42:57,6.832e1,1.73344e-3,4.15268e1,2.28549e3,2.60817e-1,2.99118e2,2.99439e2,3.21139e-1,3.322e3,4.2981439677e6,1.0005457963e12,4.63944664044e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 15:43:27,6.832e1,1.77231e-3,4.27576e1,2.19734e3,2.50757e-1,2.99118e2,2.99414e2,2.96845e-1,3.472e3,4.2981439677e6,1.0005458678e12,4.63945197301e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 15:43:58,6.832e1,1.74861e-3,4.21136e1,2.40218e3,2.74133e-1,2.99124e2,2.99456e2,3.31457e-1,3.303e3,4.2981439677e6,1.0005459356e12,4.63945727499e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.832024e4,4.1287e1,1
2026-04-20 15:44:28,6.832e1,1.7552e-3,4.2196e1,2.42808e3,2.77089e-1,2.9908e2,2.99415e2,3.34694e-1,3.316e3,4.2981439677e6,1.000546011e12,4.63946270098e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.860982e4,4.1462e1,1
2026-04-20 15:44:58,6.832e1,1.74676e-3,4.20181e1,2.28085e3,2.60287e-1,2.99079e2,2.99394e2,3.15591e-1,3.322e3,4.2981439677e6,1.0005460803e12,4.63946785495e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.895111e4,4.1669e1,1
2026-04-20 15:45:29,6.832e1,1.78061e-3,4.27624e1,2.29024e3,2.61359e-1,2.99097e2,2.99408e2,3.11216e-1,3.438e3,4.2981439677e6,1.0005461492e12,4.63947312331e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 15:45:59,6.832e1,1.74303e-3,4.18684e1,2.39366e3,2.73161e-1,2.99085e2,2.99418e2,3.3296e-1,3.309e3,4.2981439677e6,1.0005462218e12,4.63947857944e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.844435e4,4.1362e1,1
2026-04-20 15:46:29,6.832e1,1.73927e-3,4.19098e1,2.27972e3,2.60159e-1,2.99057e2,2.99372e2,3.14631e-1,3.313e3,4.2981439677e6,1.000546292e12,4.63948381413e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.844435e4,4.1362e1,1
2026-04-20 15:46:59,6.832e1,1.77409e-3,4.28076e1,2.31831e3,2.64562e-1,2.99062e2,2.99377e2,3.14874e-1,3.418e3,4.2981439677e6,1.0005463605e12,4.63948908906e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.032662e4,4.25e1,1
2026-04-20 15:47:29,6.832e1,1.73827e-3,4.15525e1,2.32082e3,2.64848e-1,2.99078e2,2.99402e2,3.24461e-1,3.303e3,4.2981439677e6,1.0005464282e12,4.63949427895e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.820648e4,4.1219e1,1
2026-04-20 15:48:00,6.832e1,1.74174e-3,4.16128e1,2.36876e3,2.7032e-1,2.99055e2,2.99386e2,3.31042e-1,3.358e3,4.2981439677e6,1.0005464988e12,4.63949956415e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.991293e4,4.225e1,1
2026-04-20 15:48:30,6.832e1,1.74062e-3,4.1741e1,2.27343e3,2.5944e-1,2.99054e2,2.9937e2,3.15914e-1,3.296e3,4.2981439677e6,1.0005465692e12,4.63950488241e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.807203e4,4.1138e1,1
2026-04-20 15:49:00,6.832e1,1.80514e-3,4.32422e1,2.36239e3,2.69592e-1,2.99063e2,2.99381e2,3.1788e-1,3.442e3,4.2981439677e6,1.0005466394e12,4.63951024516e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.097818e4,4.2894e1,1
2026-04-20 15:49:30,6.832e1,1.71482e-3,4.13873e1,2.17724e3,2.48463e-1,2.9907e2,2.99378e2,3.07341e-1,3.286e3,4.2981439677e6,1.0005467084e12,4.63951547149e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.799964e4,4.1094e1,1
2026-04-20 15:50:01,6.832e1,1.7381e-3,4.17416e1,2.26722e3,2.58732e-1,2.99086e2,2.99402e2,3.15779e-1,3.316e3,4.2981439677e6,1.0005467777e12,4.63952084038e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.83823e4,4.1325e1,1
2026-04-20 15:50:32,6.832e1,1.76105e-3,4.26186e1,2.27753e3,2.59909e-1,2.99075e2,2.99388e2,3.13012e-1,3.475e3,4.2981439677e6,1.0005468485e12,4.63952621051e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.16711e4,4.3312e1,1
2026-04-20 15:51:02,6.832e1,1.79397e-3,4.30833e1,2.20104e3,2.5118e-1,2.99129e2,2.99426e2,2.96866e-1,3.472e3,4.2981439677e6,1.0005469155e12,4.63953156534e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.180555e4,4.3394e1,1
2026-04-20 15:51:32,6.832e1,1.7361e-3,4.15621e1,2.18974e3,2.4989e-1,2.99137e2,2.99445e2,3.07788e-1,3.293e3,4.2981439677e6,1.0005469806e12,4.63953677372e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.81134e4,4.1162e1,1
2026-04-20 15:52:02,6.832e1,1.73861e-3,4.17539e1,2.2662e3,2.58615e-1,2.99112e2,2.99429e2,3.16943e-1,3.316e3,4.2981439677e6,1.0005470493e12,4.63954203627e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.845469e4,4.1369e1,1
2026-04-20 15:52:32,6.832e1,1.71597e-3,4.12102e1,2.1855e3,2.49406e-1,2.99134e2,2.99444e2,3.10077e-1,3.325e3,4.2981439677e6,1.0005471148e12,4.63954715124e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 15:53:02,6.832e1,1.79684e-3,4.31294e1,2.22858e3,2.54322e-1,2.99168e2,2.99468e2,3.00477e-1,3.494e3,4.2981439677e6,1.0005471809e12,4.63955244841e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.21365e4,4.3594e1,1
2026-04-20 15:53:32,6.832e1,1.75192e-3,4.20735e1,2.27632e3,2.59771e-1,2.99154e2,2.99468e2,3.14389e-1,3.316e3,4.2981439677e6,1.0005472489e12,4.63955773143e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 15:54:02,6.832e1,1.74269e-3,4.18169e1,2.34135e3,2.67191e-1,2.99141e2,2.99468e2,3.27094e-1,3.318e3,4.2981439677e6,1.0005473175e12,4.63956300386e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.823751e4,4.1237e1,1
2026-04-20 15:54:33,6.832e1,1.78182e-3,4.27916e1,2.22309e3,2.53696e-1,2.99154e2,2.99456e2,3.01883e-1,3.442e3,4.2981439677e6,1.0005473846e12,4.63956830127e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 15:55:03,6.832e1,1.73691e-3,4.18937e1,2.2578e3,2.57657e-1,2.99187e2,2.99498e2,3.10718e-1,3.316e3,4.2981439677e6,1.0005474522e12,4.63957369173e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.867188e4,4.15e1,1
2026-04-20 15:55:33,6.832e1,1.73172e-3,4.19752e1,2.21314e3,2.5256e-1,2.99196e2,2.99503e2,3.06969e-1,3.372e3,4.2981439677e6,1.0005475211e12,4.6395790118e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.131947e4,4.31e1,1
2026-04-20 15:56:04,6.832e1,1.72344e-3,4.13895e1,2.24679e3,2.564e-1,2.99188e2,2.99504e2,3.15437e-1,3.306e3,4.2981439677e6,1.0005475924e12,4.63958449608e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.845469e4,4.1369e1,1
2026-04-20 15:56:34,6.832e1,1.72492e-3,4.14251e1,1.99244e3,2.27375e-1,2.99212e2,2.9949e2,2.77954e-1,3.316e3,4.2981439677e6,1.0005476592e12,4.63958976444e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 15:57:04,6.832e1,1.77895e-3,4.27226e1,2.26727e3,2.58737e-1,2.99257e2,2.99565e2,3.08206e-1,3.448e3,4.2981439677e6,1.000547722e12,4.63959501692e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.057483e4,4.265e1,1
2026-04-20 15:57:34,6.832e1,1.74854e-3,4.19923e1,2.17335e3,2.4802e-1,2.99265e2,2.99566e2,3.01646e-1,3.322e3,4.2981439677e6,1.0005477876e12,4.63960018148e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.883735e4,4.16e1,1
2026-04-20 15:58:04,6.832e1,1.73588e-3,4.16884e1,2.2558e3,2.57428e-1,2.9926e2,2.99574e2,3.14429e-1,3.372e3,4.2981439677e6,1.0005478552e12,4.63960546978e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.005772e4,4.2338e1,1
2026-04-20 15:58:35,6.832e1,1.80713e-3,4.33937e1,2.2178e3,2.53092e-1,2.9932e2,2.99616e2,2.96029e-1,3.455e3,4.2981439677e6,1.0005479213e12,4.63961075857e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.111262e4,4.2975e1,1
2026-04-20 15:59:05,6.832e1,1.73581e-3,4.18157e1,2.22384e3,2.53781e-1,2.99308e2,2.99615e2,3.07392e-1,3.316e3,4.2981439677e6,1.000547989e12,4.63961607153e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 15:59:36,6.832e1,1.79318e-3,4.29407e1,2.01198e3,2.29605e-1,2.99329e2,2.99606e2,2.76414e-1,3.478e3,4.2981439677e6,1.0005480541e12,4.63962149887e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 16:00:06,6.832e1,1.72751e-3,4.17981e1,2.05532e3,2.3455e-1,2.99329e2,2.99614e2,2.85774e-1,3.316e3,4.2981439677e6,1.0005481147e12,4.63962667537e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 16:00:36,6.832e1,1.74156e-3,4.19712e1,2.05326e3,2.34315e-1,2.99363e2,2.99649e2,2.85301e-1,3.322e3,4.2981439677e6,1.0005481751e12,4.6396319809e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.87753e4,4.1563e1,1
2026-04-20 16:01:06,6.832e1,1.71086e-3,4.11206e1,2.25243e3,2.57044e-1,2.99297e2,2.99613e2,3.15578e-1,3.316e3,4.2981439677e6,1.000548243e12,4.63963746436e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 16:01:37,6.832e1,1.74138e-3,4.18062e1,2.21687e3,2.52986e-1,2.99298e2,2.99608e2,3.09363e-1,3.316e3,4.2981439677e6,1.0005483066e12,4.63964258755e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 16:02:07,6.832e1,1.80621e-3,4.33564e1,2.23651e3,2.55228e-1,2.99291e2,2.99594e2,3.02189e-1,3.475e3,4.2981439677e6,1.0005483757e12,4.63964800503e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.197102e4,4.3494e1,1
2026-04-20 16:02:37,6.832e1,1.75661e-3,4.21861e1,2.10462e3,2.40176e-1,2.99314e2,2.99604e2,2.89894e-1,3.316e3,4.2981439677e6,1.0005484384e12,4.63965317685e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.845469e4,4.1369e1,1
2026-04-20 16:03:07,6.832e1,1.746e-3,4.18446e1,2.22645e3,2.54079e-1,2.99292e2,2.99602e2,3.09662e-1,3.309e3,4.2981439677e6,1.0005485046e12,4.63965846403e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.83823e4,4.1325e1,1
2026-04-20 16:03:37,6.832e1,1.73488e-3,4.17598e1,2.08122e3,2.37506e-1,2.99303e2,2.99594e2,2.91017e-1,3.316e3,4.2981439677e6,1.0005485701e12,4.63966372574e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 16:04:07,6.832e1,1.73727e-3,4.09879e1,2.27212e3,2.59291e-1,2.9924e2,2.99562e2,3.22118e-1,3.316e3,4.2981439677e6,1.0005486404e12,4.63966908947e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.848572e4,4.1388e1,1
2026-04-20 16:04:38,6.832e1,1.73492e-3,4.1622e1,2.21108e3,2.52325e-1,2.99215e2,2.99525e2,3.099e-1,3.332e3,4.2981439677e6,1.000548706e12,4.63967429159e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.912693e4,4.1775e1,1
2026-04-20 16:05:08,6.832e1,1.73169e-3,4.15876e1,2.26569e3,2.58557e-1,2.99201e2,2.99518e2,3.17371e-1,3.316e3,4.2981439677e6,1.0005487749e12,4.63967959173e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 16:05:38,6.832e1,1.74057e-3,4.18009e1,2.28274e3,2.60502e-1,2.99172e2,2.99489e2,3.1674e-1,3.328e3,4.2981439677e6,1.0005488456e12,4.63968487346e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 16:06:08,6.832e1,1.75011e-3,4.20301e1,2.20125e3,2.51203e-1,2.99165e2,2.9947e2,3.04333e-1,3.313e3,4.2981439677e6,1.0005489122e12,4.63969016904e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.841332e4,4.1344e1,1
2026-04-20 16:06:39,6.832e1,1.74059e-3,4.23147e1,2.35964e3,2.69279e-1,2.99155e2,2.9948e2,3.2448e-1,3.388e3,4.2981439677e6,1.000548982e12,4.63969558035e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.105057e4,4.2937e1,1
2026-04-20 16:07:09,6.832e1,1.76514e-3,4.24984e1,2.35651e3,2.68921e-1,2.99141e2,2.99462e2,3.2137e-1,3.388e3,4.2981439677e6,1.0005490505e12,4.63970077133e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.105057e4,4.2937e1,1
2026-04-20 16:07:39,6.832e1,1.71754e-3,4.12478e1,2.2158e3,2.52864e-1,2.9912e2,2.99431e2,3.11112e-1,3.318e3,4.2981439677e6,1.0005491216e12,4.63970603756e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.887872e4,4.1625e1,1
2026-04-20 16:08:09,6.832e1,1.76191e-3,4.22079e1,2.41601e3,2.75711e-1,2.99091e2,2.99424e2,3.32648e-1,3.325e3,4.2981439677e6,1.0005491911e12,4.63971129798e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 16:08:40,6.832e1,1.74704e-3,4.18987e1,2.36409e3,2.69786e-1,2.99065e2,2.99391e2,3.26213e-1,3.328e3,4.2981439677e6,1.0005492634e12,4.6397165704e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.892009e4,4.165e1,1
2026-04-20 16:09:10,6.832e1,1.72841e-3,4.1509e1,2.31527e3,2.64215e-1,2.99053e2,2.99377e2,3.24119e-1,3.318e3,4.2981439677e6,1.0005493334e12,4.63972183096e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 16:09:40,6.832e1,1.73054e-3,4.156e1,2.3434e3,2.67426e-1,2.99044e2,2.99372e2,3.27655e-1,3.322e3,4.2981439677e6,1.0005494043e12,4.6397270913e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.867188e4,4.15e1,1
2026-04-20 16:10:10,6.832e1,1.77874e-3,4.27336e1,2.41312e3,2.75381e-1,2.9901e2,2.99336e2,3.26595e-1,3.472e3,4.2981439677e6,1.0005494766e12,4.63973238296e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.131947e4,4.31e1,1
2026-04-20 16:10:40,6.832e1,1.72995e-3,4.13576e1,2.29745e3,2.62182e-1,2.99001e2,2.99324e2,3.22803e-1,3.313e3,4.2981439677e6,1.0005495476e12,4.63973766016e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.844435e4,4.1362e1,1
2026-04-20 16:11:11,6.832e1,1.74169e-3,4.18278e1,2.3395e3,2.6698e-1,2.98978e2,2.99303e2,3.25017e-1,3.316e3,4.2981439677e6,1.0005496198e12,4.63974293629e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 16:11:41,6.832e1,1.73981e-3,4.17826e1,2.32068e3,2.64833e-1,2.98987e2,2.99307e2,3.20505e-1,3.352e3,4.2981439677e6,1.0005496895e12,4.63974823429e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.95613e4,4.2037e1,1
2026-04-20 16:12:11,6.832e1,1.81226e-3,4.30022e1,2.45527e3,2.80191e-1,2.98952e2,2.99282e2,3.30471e-1,3.482e3,4.2981439677e6,1.0005497616e12,4.63975354388e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 16:12:41,6.832e1,1.78671e-3,4.29091e1,2.44526e3,2.79049e-1,2.98917e2,2.99248e2,3.31151e-1,3.487e3,4.2981439677e6,1.0005498343e12,4.63975883455e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 16:13:12,6.832e1,1.74296e-3,4.19659e1,1.92235e3,2.19376e-1,2.99042e2,2.99308e2,2.66181e-1,3.313e3,4.2981439677e6,1.0005499012e12,4.63976431182e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 16:13:42,6.832e1,1.78166e-3,4.28836e1,2.3357e3,2.66547e-1,2.99139e2,2.99456e2,3.17018e-1,3.398e3,4.2981439677e6,1.0005499652e12,4.63976962322e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 16:14:12,6.832e1,1.7501e-3,4.187e1,2.09377e3,2.38938e-1,2.99149e2,2.9944e2,2.9058e-1,3.316e3,4.2981439677e6,1.0005500341e12,4.6397749001e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 16:14:43,6.832e1,1.72764e-3,4.15965e1,2.23246e3,2.54765e-1,2.99185e2,2.99497e2,3.1151e-1,3.316e3,4.2981439677e6,1.0005500985e12,4.63978008112e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.863051e4,4.1475e1,1
2026-04-20 16:15:13,6.832e1,1.77129e-3,4.26674e1,2.26244e3,2.58186e-1,2.99224e2,2.99534e2,3.10018e-1,3.491e3,4.2981439677e6,1.0005501657e12,4.63978533551e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.2333e4,4.3713e1,1
2026-04-20 16:15:43,6.832e1,1.79089e-3,4.30094e1,2.30693e3,2.63264e-1,2.99239e2,2.99551e2,3.11681e-1,3.455e3,4.2981439677e6,1.000550234e12,4.63979061984e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 16:16:13,6.832e1,1.80754e-3,4.317e1,2.3585e3,2.69149e-1,2.99228e2,2.99547e2,3.19207e-1,3.452e3,4.2981439677e6,1.0005503045e12,4.63979609329e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.896146e4,4.1675e1,1
2026-04-20 16:16:44,6.832e1,1.76402e-3,4.23642e1,2.10869e3,2.40641e-1,2.99282e2,2.99573e2,2.90135e-1,3.316e3,4.2981439677e6,1.0005503698e12,4.63980126697e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.852709e4,4.1412e1,1
2026-04-20 16:17:14,6.832e1,1.75922e-3,4.22487e1,2.29018e3,2.61352e-1,2.99316e2,2.99632e2,3.15894e-1,3.306e3,4.2981439677e6,1.0005504349e12,4.63980651662e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.852709e4,4.1412e1,1
2026-04-20 16:17:44,6.832e1,1.78847e-3,4.29512e1,2.35096e3,2.68288e-1,2.99297e2,2.99616e2,3.19507e-1,3.425e3,4.2981439677e6,1.0005505056e12,4.63981181311e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.980951e4,4.2188e1,1
2026-04-20 16:18:14,6.832e1,1.75439e-3,4.21328e1,2.20995e3,2.52197e-1,2.99314e2,2.99618e2,3.04788e-1,3.372e3,4.2981439677e6,1.0005505731e12,4.63981711763e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.043004e4,4.2563e1,1
2026-04-20 16:18:44,6.832e1,1.75249e-3,4.20871e1,2.11877e3,2.41791e-1,2.99328e2,2.9962e2,2.92529e-1,3.328e3,4.2981439677e6,1.0005506403e12,4.63982242257e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 16:19:14,6.832e1,1.78947e-3,4.29849e1,2.21532e3,2.52809e-1,2.99363e2,2.99662e2,2.99071e-1,3.445e3,4.2981439677e6,1.0005507048e12,4.6398277354e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.036799e4,4.2525e1,1
2026-04-20 16:19:45,6.832e1,1.74124e-3,4.18169e1,2.37068e3,2.70539e-1,2.99317e2,2.99646e2,3.29427e-1,3.365e3,4.2981439677e6,1.000550774e12,4.63983305511e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.011978e4,4.2375e1,1
2026-04-20 16:20:15,6.832e1,1.78101e-3,4.27355e1,2.39961e3,2.7384e-1,2.99256e2,2.99582e2,3.26669e-1,3.468e3,4.2981439677e6,1.0005508463e12,4.63983832474e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.125741e4,4.3063e1,1
2026-04-20 16:20:45,6.832e1,1.71073e-3,4.1326e1,2.19965e3,2.51021e-1,2.99251e2,2.99559e2,3.07722e-1,3.318e3,4.2981439677e6,1.0005509168e12,4.63984359088e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 16:21:15,6.832e1,1.74494e-3,4.19059e1,2.55979e3,2.92119e-1,2.99206e2,2.99562e2,3.56116e-1,3.328e3,4.2981439677e6,1.0005509858e12,4.63984886535e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.871324e4,4.1525e1,1
2026-04-20 16:21:45,6.832e1,1.72899e-3,4.15228e1,2.40371e3,2.74308e-1,2.99129e2,2.99466e2,3.3693e-1,3.322e3,4.2981439677e6,1.0005510619e12,4.63985418015e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.915796e4,4.1794e1,1
2026-04-20 16:22:16,6.832e1,1.79003e-3,4.30062e1,2.41282e3,2.75348e-1,2.99108e2,2.99435e2,3.27027e-1,3.468e3,4.2981439677e6,1.0005511337e12,4.63985946956e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,7.146426e4,4.3188e1,1
2026-04-20 16:22:46,6.832e1,1.73607e-3,4.16928e1,2.2904e3,2.61377e-1,2.99088e2,2.99407e2,3.19222e-1,3.303e3,4.2981439677e6,1.0005512046e12,4.63986477053e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.83823e4,4.1325e1,1
2026-04-20 16:23:16,6.832e1,1.73188e-3,4.16962e1,2.4272e3,2.76988e-1,2.99071e2,2.99409e2,3.38697e-1,3.335e3,4.2981439677e6,1.0005512769e12,4.63987004123e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.918898e4,4.1813e1,1
2026-04-20 16:23:47,6.832e1,1.7556e-3,4.20023e1,2.32339e3,2.65142e-1,2.99048e2,2.99369e2,3.21436e-1,3.313e3,4.2981439677e6,1.0005513496e12,4.63987532387e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 16:24:17,8.315e1,1.72211e-3,4.13576e1,2.29457e3,2.61853e-1,2.99047e2,2.99369e2,3.21528e-1,3.289e3,4.2981439677e6,1.0005514216e12,4.63988074897e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.821682e4,4.1225e1,1
2026-04-20 16:24:47,8.315e1,1.73596e-3,4.15198e1,2.39339e3,2.7313e-1,2.99034e2,2.99367e2,3.33429e-1,3.259e3,4.2981439677e6,1.0005514937e12,4.63988612365e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.734808e4,4.07e1,1
2026-04-20 16:25:17,8.315e1,1.71232e-3,4.11225e1,2.47787e3,2.82771e-1,2.99e2,2.9935e2,3.50693e-1,3.273e3,4.2981439677e6,1.0005515626e12,4.63989102002e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.759629e4,4.085e1,1
2026-04-20 16:25:47,8.315e1,1.67386e-3,4.01988e1,2.27735e3,2.59888e-1,2.98998e2,2.99327e2,3.29204e-1,3.104e3,4.2981439677e6,1.0005516339e12,4.63989606593e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.426612e4,3.8838e1,1
2026-04-20 16:26:18,8.315e1,1.68286e-3,4.02037e1,2.3303e3,2.65931e-1,2.99035e2,2.99372e2,3.36586e-1,3.104e3,4.2981439677e6,1.0005517038e12,4.63990116242e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.426612e4,3.8838e1,1
2026-04-20 16:26:48,8.315e1,1.67367e-3,4.01942e1,2.30703e3,2.63275e-1,2.99027e2,2.99361e2,3.33532e-1,3.094e3,4.2981439677e6,1.0005517738e12,4.63990620361e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.402825e4,3.8694e1,1
2026-04-20 16:27:18,8.315e1,1.67176e-3,4.01485e1,2.35265e3,2.68481e-1,2.99023e2,2.99363e2,3.40515e-1,3.094e3,4.2981439677e6,1.0005518441e12,4.63991129949e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 16:27:48,8.315e1,1.70596e-3,4.09699e1,2.37889e3,2.71475e-1,2.99041e2,2.99378e2,3.37409e-1,3.176e3,4.2981439677e6,1.0005519131e12,4.63991636827e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.721363e4,4.0619e1,1
