Default Datalog Configuration,2018-03-09 12:34:56
2026-04-20 16:28:19,8.315e1,1.68598e-3,4.049e1,2.24288e3,2.55954e-1,2.99047e2,2.9937e2,3.22412e-1,3.179e3,4.2981439677e6,1.0005519823e12,4.63992146772e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.67896e4,4.0363e1,1
2026-04-20 16:28:50,8.315e1,1.68486e-3,4.0469e1,2.2817e3,2.60384e-1,2.99053e2,2.9938e2,3.27629e-1,3.097e3,4.2981439677e6,1.0005520519e12,4.63992656352e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 16:29:20,8.315e1,1.68153e-3,4.06272e1,2.33635e3,2.6662e-1,2.99049e2,2.9938e2,3.31371e-1,3.15e3,4.2981439677e6,1.0005521225e12,4.6399318292e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.604497e4,3.9913e1,1
2026-04-20 16:29:50,8.315e1,1.67389e-3,4.01995e1,2.20959e3,2.52156e-1,2.99056e2,2.99376e2,3.19401e-1,3.12e3,4.2981439677e6,1.0005521885e12,4.63993674224e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.432817e4,3.8875e1,1
2026-04-20 16:30:20,8.315e1,1.67439e-3,4.02116e1,2.01767e3,2.30253e-1,2.99127e2,2.99418e2,2.90827e-1,3.11e3,4.2981439677e6,1.0005522555e12,4.63994199381e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.450399e4,3.8981e1,1
2026-04-20 16:30:50,8.315e1,1.66786e-3,4.01679e1,2.08527e3,2.37968e-1,2.99219e2,2.99521e2,3.02776e-1,3.104e3,4.2981439677e6,1.0005523191e12,4.63994709703e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.461775e4,3.905e1,1
2026-04-20 16:31:20,8.315e1,1.6687e-3,4.00538e1,2.17205e3,2.47871e-1,2.99243e2,2.99558e2,3.14588e-1,3.12e3,4.2981439677e6,1.0005523838e12,4.63995216629e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.432817e4,3.8875e1,1
2026-04-20 16:31:51,8.315e1,1.72255e-3,4.13681e1,2.28431e3,2.60682e-1,2.99278e2,2.99599e2,3.20868e-1,3.273e3,4.2981439677e6,1.0005524493e12,4.63995714311e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.741013e4,4.0737e1,1
2026-04-20 16:32:21,8.315e1,1.67514e-3,4.00799e1,2.23403e3,2.54944e-1,2.99305e2,2.99629e2,3.23891e-1,3.153e3,4.2981439677e6,1.0005525184e12,4.63996236754e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.555889e4,3.9619e1,1
2026-04-20 16:32:51,8.315e1,1.67395e-3,4.01219e1,2.18507e3,2.49357e-1,2.9933e2,2.9965e2,3.20042e-1,3.117e3,4.2981439677e6,1.0005525838e12,4.63996735601e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.472117e4,3.9113e1,1
2026-04-20 16:33:21,8.315e1,1.71911e-3,4.10991e1,2.22712e3,2.54156e-1,2.99342e2,2.99657e2,3.15103e-1,3.269e3,4.2981439677e6,1.0005526505e12,4.63997245615e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.720329e4,4.0612e1,1
2026-04-20 16:33:51,8.315e1,1.73144e-3,4.15816e1,2.24499e3,2.56195e-1,2.99379e2,2.99693e2,3.13724e-1,3.249e3,4.2981439677e6,1.0005527171e12,4.63997755846e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.699645e4,4.0487e1,1
2026-04-20 16:34:22,8.315e1,1.6695e-3,4.00943e1,2.15471e3,2.45892e-1,2.99366e2,2.99679e2,3.12127e-1,3.097e3,4.2981439677e6,1.0005527853e12,4.63998267821e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.420407e4,3.88e1,1
2026-04-20 16:34:52,8.315e1,1.6991e-3,4.06299e1,2.35179e3,2.68383e-1,2.99367e2,2.99702e2,3.34877e-1,3.104e3,4.2981439677e6,1.0005528526e12,4.63998775958e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.402825e4,3.8694e1,1
2026-04-20 16:35:22,8.315e1,1.71243e-3,4.12861e1,2.35202e3,2.68409e-1,2.99309e2,2.99641e2,3.32537e-1,3.263e3,4.2981439677e6,1.0005529277e12,4.63999302255e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.741013e4,4.0737e1,1
2026-04-20 16:35:53,8.315e1,1.65409e-3,3.98732e1,2.18002e3,2.4878e-1,2.99327e2,2.99642e2,3.14991e-1,3.104e3,4.2981439677e6,1.0005529952e12,4.63999810945e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.447296e4,3.8962e1,1
2026-04-20 16:36:23,8.315e1,1.68144e-3,4.02966e1,2.30234e3,2.62739e-1,2.99318e2,2.99651e2,3.32781e-1,3.094e3,4.2981439677e6,1.0005530615e12,4.64000307346e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.399722e4,3.8675e1,1
2026-04-20 16:36:53,8.315e1,1.66034e-3,3.98742e1,2.29109e3,2.61455e-1,2.99302e2,2.99639e2,3.36875e-1,3.107e3,4.2981439677e6,1.0005531309e12,4.64000813406e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.423509e4,3.8819e1,1
2026-04-20 16:37:23,8.315e1,1.68201e-3,4.03946e1,2.32033e3,2.64793e-1,2.99253e2,2.99585e2,3.31712e-1,3.104e3,4.2981439677e6,1.0005532046e12,4.64001322727e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.420407e4,3.88e1,1
2026-04-20 16:37:54,8.315e1,1.69289e-3,4.03514e1,2.23938e3,2.55555e-1,2.99252e2,2.99575e2,3.22485e-1,3.094e3,4.2981439677e6,1.0005532756e12,4.64001850512e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.391449e4,3.8625e1,1
2026-04-20 16:38:24,8.315e1,1.66671e-3,3.99816e1,2.33307e3,2.66246e-1,2.99229e2,2.99568e2,3.39388e-1,3.104e3,4.2981439677e6,1.000553345e12,4.64002358631e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.412133e4,3.875e1,1
2026-04-20 16:38:54,8.315e1,1.68153e-3,4.02822e1,2.30188e3,2.62687e-1,2.99233e2,2.99567e2,3.34127e-1,3.1e3,4.2981439677e6,1.0005534149e12,4.64002862766e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.420407e4,3.88e1,1
2026-04-20 16:39:24,8.315e1,1.66529e-3,3.98552e1,2.3439e3,2.67482e-1,2.99228e2,2.9957e2,3.42028e-1,3.107e3,4.2981439677e6,1.0005534838e12,4.64003365666e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.432817e4,3.8875e1,1
2026-04-20 16:39:55,8.315e1,1.66565e-3,4.00017e1,2.37211e3,2.70701e-1,2.99204e2,2.99548e2,3.44587e-1,3.1e3,4.2981439677e6,1.000553556e12,4.6400387949e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.432817e4,3.8875e1,1
2026-04-20 16:40:25,8.315e1,1.66862e-3,4.0073e1,2.27012e3,2.59062e-1,2.99205e2,2.99536e2,3.31379e-1,3.084e3,4.2981439677e6,1.0005536264e12,4.64004385568e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.382141e4,3.8569e1,1
2026-04-20 16:40:55,8.315e1,1.67902e-3,4.03228e1,2.2919e3,2.61548e-1,2.99193e2,2.99524e2,3.30283e-1,3.107e3,4.2981439677e6,1.0005536946e12,4.6400487323e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.426612e4,3.8838e1,1
2026-04-20 16:41:25,8.315e1,1.65524e-3,3.97516e1,2.24606e3,2.56317e-1,2.99185e2,2.99513e2,3.28328e-1,3.097e3,4.2981439677e6,1.0005537664e12,4.64005398679e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,6.461775e4,3.905e1,1
2026-04-20 16:41:55,8.315e1,1.51921e-3,3.64848e1,2.1312e3,2.43209e-1,2.99188e2,2.99529e2,3.41076e-1,2.587e3,4.2981439677e6,1.0005538329e12,4.6400588185e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,5.351028e4,3.2338e1,1
2026-04-20 16:42:26,8.315e1,1.37602e-3,3.31535e1,2.00995e3,2.29373e-1,2.99189e2,2.99542e2,3.52776e-1,2.199e3,4.2981439677e6,1.0005538939e12,4.64006307503e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,4.544341e4,2.7463e1,1
2026-04-20 16:42:56,8.315e1,1.92109e-3,4.61363e1,2.4028e3,2.74204e-1,2.99158e2,2.9946e2,3.02046e-1,4.048e3,4.2981439677e6,1.0005539728e12,4.64006872141e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,8.435058e4,5.0975e1,1
2026-04-20 16:43:26,8.315e1,1.9924e-3,4.79656e1,2.34644e3,2.67772e-1,2.99189e2,2.99475e2,2.85932e-1,4.29e3,4.2981439677e6,1.0005540419e12,4.64007464325e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,8.914933e4,5.3875e1,1
2026-04-20 16:43:56,8.315e1,1.92587e-3,4.61068e1,2.39911e3,2.73783e-1,2.99157e2,2.99459e2,3.01785e-1,4.034e3,4.2981439677e6,1.0005541136e12,4.64008054726e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,8.361628e4,5.0531e1,1
2026-04-20 16:44:26,8.315e1,1.96182e-3,4.67641e1,2.37306e3,2.7081e-1,2.99154e2,2.99448e2,2.93976e-1,4.014e3,4.2981439677e6,1.0005541848e12,4.64008649944e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,8.268549e4,4.9969e1,1
2026-04-20 16:44:56,8.315e1,1.98302e-3,4.81593e1,2.33103e3,2.66014e-1,2.99168e2,2.9945e2,2.81927e-1,4.25e3,4.2981439677e6,1.0005542563e12,4.64009247203e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,8.784622e4,5.3087e1,1
2026-04-20 16:45:27,8.315e1,2.01214e-3,4.8323e1,2.37369e3,2.70882e-1,2.99151e2,2.99437e2,2.86371e-1,4.247e3,4.2981439677e6,1.0005543265e12,4.64009842872e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32786,50004000,5.0e4,9,0.0e0,8.755664e4,5.2912e1,1
2026-04-20 16:45:57,9.731e1,2.00064e-3,4.80467e1,2.4252e3,2.76761e-1,2.9914e2,2.99432e2,2.9174e-1,4.31e3,4.2981439677e6,1.0005543997e12,4.64010439196e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.914933e4,5.3875e1,0
2026-04-20 16:46:27,6.275e1,1.68938e-3,4.03374e1,2.10882e3,2.40655e-1,2.99146e2,2.99448e2,3.02453e-1,3.193e3,4.2981439677e6,1.0005544705e12,4.64011011697e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.714124e4,4.0575e1,0
2026-04-20 16:46:57,4.959e1,1.9451e-3,4.63934e1,2.68467e3,3.0637e-1,2.99116e2,2.99452e2,3.3612e-1,4.021e3,4.2981439677e6,1.0005545411e12,4.64011530741e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,8.331636e4,5.035e1,1
2026-04-20 16:47:28,5.808e1,1.94568e-3,4.65101e1,2.27638e3,2.59777e-1,2.99117e2,2.994e2,2.83312e-1,4.071e3,4.2981439677e6,1.0005546181e12,4.64012134953e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.32026e4,5.0281e1,1
2026-04-20 16:47:58,7.121e1,1.83093e-3,4.3971e1,2.27789e3,2.59949e-1,2.99102e2,2.99403e2,3.01029e-1,3.753e3,4.2981439677e6,1.0005546873e12,4.6401270801e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,7.632507e4,4.6125e1,1
2026-04-20 16:48:28,7.19e1,1.96643e-3,4.73448e1,2.46325e3,2.81103e-1,2.991e2,2.99402e2,3.01766e-1,4.131e3,4.2981439677e6,1.0005547605e12,4.64013299137e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,8.815649e4,5.3275e1,1
2026-04-20 16:48:59,7.19e1,1.63627e-3,3.9296e1,2.12564e3,2.42575e-1,2.9911e2,2.99428e2,3.17879e-1,3.02e3,4.2981439677e6,1.0005548303e12,4.64013852021e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.412133e4,3.875e1,1
2026-04-20 16:49:29,7.19e1,1.68656e-3,4.03697e1,2.35383e3,2.68616e-1,2.9909e2,2.99429e2,3.39074e-1,3.114e3,4.2981439677e6,1.0005548982e12,4.64014340016e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.453502e4,3.9e1,1
2026-04-20 16:50:00,7.19e1,1.67272e-3,4.01715e1,2.32727e3,2.65585e-1,2.99086e2,2.99421e2,3.344e-1,3.11e3,4.2981439677e6,1.0005549693e12,4.64014849683e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.461775e4,3.905e1,1
2026-04-20 16:50:30,7.19e1,1.7786e-3,4.27032e1,2.5531e3,2.91356e-1,2.99079e2,2.99427e2,3.47929e-1,3.425e3,4.2981439677e6,1.0005550408e12,4.64015358898e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,7.069894e4,4.2725e1,1
2026-04-20 16:51:00,7.19e1,1.92152e-3,4.60272e1,2.54749e3,2.90716e-1,2.99085e2,2.99409e2,3.24096e-1,3.984e3,4.2981439677e6,1.0005551163e12,4.64015895987e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,8.209599e4,4.9612e1,1
2026-04-20 16:51:30,7.19e1,1.84765e-3,4.43725e1,2.40508e3,2.74464e-1,2.99106e2,2.99418e2,3.1249e-1,3.561e3,4.2981439677e6,1.0005551869e12,4.64016441194e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,7.326379e4,4.4275e1,1
2026-04-20 16:52:00,9.664e1,2.0042e-3,4.81808e1,2.57642e3,2.94017e-1,2.99092e2,2.99403e2,3.10442e-1,4.223e3,4.2981439677e6,1.0005552584e12,4.64016984439e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.646037e4,5.225e1,1
2026-04-20 16:52:30,7.724e1,1.95309e-3,4.69047e1,2.40257e3,2.74178e-1,2.9909e2,2.99391e2,3.00023e-1,3.988e3,4.2981439677e6,1.0005553325e12,4.6401757754e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.230283e4,4.9738e1,0
2026-04-20 16:53:00,0.0e0,1.49235e-3,3.58596e1,2.09637e3,2.39235e-1,2.99095e2,2.99436e2,3.40773e-1,2.543e3,4.2981439677e6,1.0005553966e12,4.64018077336e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,5.246573e4,3.1706e1,0
2026-04-20 16:53:30,0.0e0,1.50862e-3,3.63364e1,2.29907e3,2.62367e-1,2.99083e2,2.99451e2,3.68059e-1,2.54e3,4.2981439677e6,1.0005554635e12,4.64018529597e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,5.253812e4,3.175e1,0
2026-04-20 16:54:01,2.22e0,1.73754e-3,4.17283e1,2.29947e3,2.62412e-1,2.99073e2,2.99393e2,3.20159e-1,3.412e3,4.2981439677e6,1.0005555393e12,4.64019037479e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.057483e4,4.265e1,1
2026-04-20 16:54:31,2.22e0,1.76489e-3,4.23851e1,2.33803e3,2.66813e-1,2.99108e2,2.99427e2,3.19088e-1,3.398e3,4.2981439677e6,1.0005556092e12,4.64019572763e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.043004e4,4.2563e1,1
2026-04-20 16:55:01,2.22e0,1.74847e-3,4.19907e1,7.57606e3,8.64568e-1,2.99099e2,3.00147e2,1.04856e0,3.385e3,4.2981439677e6,1.0005557354e12,4.64020109852e4,1,2.4657e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.007841e4,4.235e1,1
2026-04-20 16:55:32,7.13e0,1.80035e-3,4.32367e1,1.86043e4,2.12309e0,2.99101e2,3.01602e2,2.50138e0,3.494e3,4.2981439677e6,1.0005561343e12,4.64020650777e4,1,2.4647e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,7.16711e4,4.3312e1,1
2026-04-20 16:56:02,9.586e1,1.90887e-3,4.61085e1,2.1072e4,2.40471e0,2.99153e2,3.01809e2,2.65659e0,4.044e3,4.2981439677e6,1.0005567743e12,4.64021235813e4,1,2.4644e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.385415e4,5.0675e1,0
2026-04-20 16:56:33,6.108e1,1.67458e-3,4.02163e1,1.93106e4,2.2037e0,2.99314e2,3.02106e2,2.79147e0,3.097e3,4.2981439677e6,1.000557408e12,4.64021806121e4,1,2.4644e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.563128e4,3.9663e1,0
2026-04-20 16:57:03,2.2e-1,1.84859e-3,4.44094e1,2.58952e4,2.95512e0,2.99436e2,3.02824e2,3.38738e0,3.551e3,4.2981439677e6,1.0005580639e12,4.64022313646e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,7.520811e4,4.545e1,1
2026-04-20 16:57:33,2.2e-1,1.8364e-3,4.41023e1,2.38895e4,2.72624e0,2.99494e2,3.02644e2,3.14931e0,3.631e3,4.2981439677e6,1.0005587828e12,4.64022857066e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.570454e4,4.575e1,1
2026-04-20 16:58:03,2.094e1,1.96469e-3,4.76836e1,2.55062e4,2.91073e0,2.99622e2,3.02731e2,3.1088e0,4.078e3,4.2981439677e6,1.0005594922e12,4.64023403699e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.684303e4,5.2481e1,1
2026-04-20 16:58:33,8.048e1,1.92678e-3,4.59405e1,2.35996e4,2.69315e0,2.99687e2,3.02673e2,2.98591e0,3.962e3,4.2981439677e6,1.0005602488e12,4.6402401069e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.126861e4,4.9113e1,0
2026-04-20 16:59:03,0.0e0,1.69813e-3,4.07206e1,2.32498e4,2.65323e0,2.99686e2,3.03005e2,3.31963e0,3.067e3,4.2981439677e6,1.0005609074e12,4.64024526874e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,6.33767e4,3.83e1,1
2026-04-20 16:59:34,2.429e1,1.93117e-3,4.76118e1,2.63047e4,3.00185e0,2.99658e2,3.02867e2,3.20961e0,4.098e3,4.2981439677e6,1.0005616902e12,4.64025090744e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,8.681201e4,5.2462e1,1
2026-04-20 17:00:04,2.429e1,1.94431e-3,4.66938e1,2.39237e4,2.73014e0,2.99641e2,3.0262e2,2.97867e0,4.041e3,4.2981439677e6,1.0005624546e12,4.64025692823e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,8.519863e4,5.1487e1,1
2026-04-20 17:00:34,2.429e1,1.9123e-3,4.60585e1,2.32714e4,2.6557e0,2.99574e2,3.02511e2,2.93638e0,4.018e3,4.2981439677e6,1.0005631909e12,4.6402629815e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32770,50004000,5.0e4,9,0.0e0,8.399894e4,5.0763e1,1
2026-04-20 17:01:05,3.745e1,1.99363e-3,4.80608e1,2.4087e4,2.74878e0,2.99463e2,3.02376e2,2.91279e0,4.237e3,4.2981439677e6,1.0005639131e12,4.64026894145e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.670859e4,5.24e1,1
2026-04-20 17:01:35,6.888e1,1.79083e-3,4.31014e1,2.18191e4,2.48996e0,2.99406e2,3.02359e2,2.95305e0,3.554e3,4.2981439677e6,1.0005646113e12,4.64027473149e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,7.389466e4,4.4656e1,0
2026-04-20 17:02:05,0.0e0,1.60236e-3,3.83984e1,2.28916e4,2.61235e0,2.99309e2,3.02777e2,3.46862e0,2.766e3,4.2981439677e6,1.0005652368e12,4.64027948566e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,5.733688e4,3.465e1,0
2026-04-20 17:02:35,0.0e0,1.59225e-3,3.80418e1,2.3321e4,2.66136e0,2.99217e2,3.02782e2,3.5649e0,2.766e3,4.2981439677e6,1.0005659344e12,4.64028425979e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,5.703696e4,3.4469e1,0
2026-04-20 17:03:05,1.11e0,1.79248e-3,4.33348e1,2.44622e4,2.79159e0,2.99198e2,3.0248e2,3.28187e0,3.472e3,4.2981439677e6,1.0005666892e12,4.6402894938e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 17:03:35,1.11e0,1.85364e-3,4.45165e1,2.42783e4,2.7706e0,2.99219e2,3.02389e2,3.16989e0,3.644e3,4.2981439677e6,1.0005674089e12,4.64029493807e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.479443e4,4.52e1,1
2026-04-20 17:04:05,1.11e0,1.81244e-3,4.35269e1,2.37052e4,2.7052e0,2.99218e2,3.02386e2,3.1674e0,3.507e3,4.2981439677e6,1.0005681208e12,4.64030038114e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.282942e4,4.4012e1,1
2026-04-20 17:04:36,1.11e0,1.78721e-3,4.2797e1,2.32304e4,2.65101e0,2.9922e2,3.02376e2,3.15593e0,3.475e3,4.2981439677e6,1.0005688414e12,4.64030591554e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 17:05:06,1.11e0,1.79713e-3,4.31592e1,2.34959e4,2.68132e0,2.99181e2,3.02346e2,3.16516e0,3.462e3,4.2981439677e6,1.0005695594e12,4.64031139694e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.180555e4,4.3394e1,1
2026-04-20 17:05:37,1.11e0,1.79479e-3,4.31031e1,2.35822e4,2.69117e0,2.99168e2,3.02355e2,3.18715e0,3.475e3,4.2981439677e6,1.000570294e12,4.64031701128e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 17:06:07,1.11e0,1.79124e-3,4.30177e1,2.35596e4,2.68859e0,2.99148e2,3.02333e2,3.18494e0,3.475e3,4.2981439677e6,1.0005710078e12,4.64032242847e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.190897e4,4.3456e1,1
2026-04-20 17:06:37,1.11e0,1.79601e-3,4.33669e1,2.36697e4,2.70115e0,2.99136e2,3.02309e2,3.1733e0,3.478e3,4.2981439677e6,1.0005717094e12,4.64032774951e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.207444e4,4.3556e1,1
2026-04-20 17:07:08,1.11e0,1.79329e-3,4.30672e1,2.37478e4,2.71006e0,2.99073e2,3.02276e2,3.20259e0,3.571e3,4.2981439677e6,1.0005724512e12,4.64033335798e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 17:07:38,1.11e0,1.80354e-3,4.32271e1,2.37021e4,2.70485e0,2.99074e2,3.02264e2,3.18986e0,3.465e3,4.2981439677e6,1.0005731484e12,4.64033866592e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 17:08:08,1.11e0,1.79673e-3,4.30062e1,2.38382e4,2.72038e0,2.99039e2,3.02262e2,3.22302e0,3.478e3,4.2981439677e6,1.0005738693e12,4.64034410031e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.184692e4,4.3419e1,1
2026-04-20 17:08:38,1.11e0,1.8146e-3,4.36604e1,2.41056e4,2.7509e0,2.99022e2,3.02234e2,3.21131e0,3.584e3,4.2981439677e6,1.0005745912e12,4.64034953315e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.555975e4,4.5662e1,1
2026-04-20 17:09:08,1.11e0,1.789e-3,4.29639e1,2.33052e4,2.65956e0,2.99037e2,3.02191e2,3.15393e0,3.468e3,4.2981439677e6,1.0005753138e12,4.64035501894e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 17:09:38,1.11e0,1.83013e-3,4.39063e1,2.41161e4,2.75209e0,2.99028e2,3.02222e2,3.1938e0,3.577e3,4.2981439677e6,1.0005760437e12,4.64036057577e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.253984e4,4.3838e1,1
2026-04-20 17:10:09,1.11e0,1.81232e-3,4.35241e1,2.40327e4,2.74257e0,2.99009e2,3.02219e2,3.21037e0,3.584e3,4.2981439677e6,1.0005767487e12,4.64036591778e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.227094e4,4.3675e1,1
2026-04-20 17:10:39,1.11e0,1.79025e-3,4.32463e1,2.38281e4,2.71923e0,2.99002e2,3.02204e2,3.20193e0,3.557e3,4.2981439677e6,1.0005774713e12,4.64037139838e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.475306e4,4.5175e1,1
2026-04-20 17:11:09,1.11e0,1.78584e-3,4.2888e1,2.35166e4,2.68368e0,2.99013e2,3.02199e2,3.18651e0,3.475e3,4.2981439677e6,1.0005781919e12,4.64037686678e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.227094e4,4.3675e1,1
2026-04-20 17:11:39,1.11e0,1.82072e-3,4.38876e1,2.41548e4,2.75651e0,2.98999e2,3.02199e2,3.19996e0,3.597e3,4.2981439677e6,1.0005789068e12,4.64038228929e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.330516e4,4.43e1,1
2026-04-20 17:12:10,1.11e0,1.82732e-3,4.43386e1,2.43273e4,2.77619e0,2.99008e2,3.02196e2,3.18816e0,3.627e3,4.2981439677e6,1.0005796486e12,4.64038790255e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.454622e4,4.505e1,1
2026-04-20 17:12:40,1.11e0,1.83332e-3,4.40137e1,2.41672e4,2.75792e0,2.99047e2,3.02239e2,3.19264e0,3.644e3,4.2981439677e6,1.0005803635e12,4.64039334998e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.481511e4,4.5212e1,1
2026-04-20 17:13:10,1.11e0,1.79168e-3,4.30285e1,2.3807e4,2.71682e0,2.99039e2,3.02256e2,3.21686e0,3.472e3,4.2981439677e6,1.0005810654e12,4.64039865206e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 17:13:40,1.11e0,1.77501e-3,4.25146e1,2.32689e4,2.65541e0,2.99033e2,3.02216e2,3.18263e0,3.468e3,4.2981439677e6,1.0005817906e12,4.64040413555e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 17:14:10,1.11e0,1.79062e-3,4.3003e1,2.3773e4,2.71294e0,2.99058e2,3.02272e2,3.21416e0,3.507e3,4.2981439677e6,1.0005825073e12,4.64040955954e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.295353e4,4.4087e1,1
2026-04-20 17:14:41,1.11e0,1.82778e-3,4.38953e1,2.40758e4,2.7475e0,2.99098e2,3.02286e2,3.18838e0,3.644e3,4.2981439677e6,1.0005832466e12,4.64041517336e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.513572e4,4.5406e1,1
2026-04-20 17:15:11,1.11e0,1.82996e-3,4.39931e1,2.43343e4,2.777e0,2.99123e2,3.02335e2,3.21192e0,3.656e3,4.2981439677e6,1.0005839639e12,4.6404206055e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.523914e4,4.5469e1,1
2026-04-20 17:15:41,1.11e0,1.79725e-3,4.32216e1,2.36809e4,2.70243e0,2.99127e2,3.02311e2,3.18413e0,3.438e3,4.2981439677e6,1.0005846686e12,4.64042595604e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.115399e4,4.3e1,1
2026-04-20 17:16:11,1.11e0,1.8597e-3,4.49626e1,2.44839e4,2.79406e0,2.99215e2,3.0238e2,3.16491e0,3.66e3,4.2981439677e6,1.0005854063e12,4.64043159212e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.540462e4,4.5569e1,1
2026-04-20 17:16:42,1.11e0,1.82946e-3,4.39965e1,2.39079e4,2.72833e0,2.99259e2,3.02418e2,3.15934e0,3.653e3,4.2981439677e6,1.0005861093e12,4.64043695246e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.527017e4,4.5488e1,1
2026-04-20 17:17:12,1.11e0,1.77214e-3,4.2559e1,2.30803e4,2.63389e0,2.99313e2,3.02466e2,3.15299e0,3.484e3,4.2981439677e6,1.0005868217e12,4.64044240755e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.241573e4,4.3763e1,1
2026-04-20 17:17:42,1.11e0,1.79253e-3,4.29918e1,2.3699e4,2.7045e0,2.99331e2,3.02534e2,3.20293e0,3.452e3,4.2981439677e6,1.0005875507e12,4.64044796898e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32802,50004000,5.0e4,9,0.0e0,7.14022e4,4.315e1,1
2026-04-20 17:18:12,1.11e0,1.79403e-3,4.30848e1,2.35892e4,2.69196e0,2.99319e2,3.02502e2,3.1832e0,3.458e3,4.2981439677e6,1.0005882689e12,4.64045342818e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 17:18:42,1.11e0,1.79049e-3,4.31679e1,2.37929e4,2.71521e0,2.99334e2,3.02537e2,3.20365e0,3.494e3,4.2981439677e6,1.0005889729e12,4.64045874611e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.241573e4,4.3763e1,1
2026-04-20 17:19:13,1.11e0,1.81618e-3,4.33686e1,2.37346e4,2.70856e0,2.99316e2,3.02498e2,3.18187e0,3.491e3,4.2981439677e6,1.0005897103e12,4.64046434642e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 17:19:43,1.11e0,1.82622e-3,4.37765e1,2.38495e4,2.72167e0,2.99321e2,3.02489e2,3.16847e0,3.587e3,4.2981439677e6,1.0005904164e12,4.6404697216e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.207444e4,4.3556e1,1
2026-04-20 17:20:13,1.11e0,1.79359e-3,4.30744e1,2.34876e4,2.68037e0,2.99335e2,3.02505e2,3.17025e0,3.482e3,4.2981439677e6,1.0005911334e12,4.64047519922e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.198136e4,4.35e1,1
2026-04-20 17:20:43,1.11e0,1.81543e-3,4.34513e1,2.39869e4,2.73735e0,2.99299e2,3.02509e2,3.21018e0,3.577e3,4.2981439677e6,1.0005918555e12,4.64048066957e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 17:21:13,1.11e0,1.84478e-3,4.43036e1,2.4178e4,2.75915e0,2.99292e2,3.02463e2,3.17075e0,3.604e3,4.2981439677e6,1.0005925785e12,4.64048615623e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.264326e4,4.39e1,1
2026-04-20 17:21:44,1.11e0,1.81593e-3,4.36108e1,2.33018e4,2.65917e0,2.99304e2,3.02405e2,3.10138e0,3.475e3,4.2981439677e6,1.0005932921e12,4.64049161587e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 17:22:14,1.11e0,1.78678e-3,4.298e1,9.503e3,1.08447e0,2.99281e2,3.00559e2,1.27833e0,3.484e3,4.2981439677e6,1.0005937966e12,4.64049707662e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.20641e4,4.355e1,1
2026-04-20 17:22:44,1.11e0,1.79708e-3,4.31582e1,6.0352e3,6.88728e-1,2.99254e2,3.00065e2,8.1084e-1,3.557e3,4.2981439677e6,1.0005940207e12,4.6405025618e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.440143e4,4.4962e1,1
2026-04-20 17:23:15,1.11e0,1.78723e-3,4.27817e1,4.96721e3,5.66851e-1,2.99132e2,2.99804e2,6.71989e-1,3.547e3,4.2981439677e6,1.0005941846e12,4.64050797922e4,1,2.4645e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.392569e4,4.4675e1,1
2026-04-20 17:23:45,1.11e0,1.79735e-3,4.31646e1,4.32838e3,4.93948e-1,2.99017e2,2.99599e2,5.82701e-1,3.491e3,4.2981439677e6,1.0005943242e12,4.64051337524e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 17:24:15,1.11e0,1.83653e-3,4.41055e1,4.04178e3,4.61242e-1,2.98932e2,2.99463e2,5.31805e-1,3.753e3,4.2981439677e6,1.0005944497e12,4.64051882035e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.797981e4,4.7125e1,1
2026-04-20 17:24:45,1.11e0,1.79389e-3,4.30814e1,3.6246e3,4.13634e-1,2.98908e2,2.99396e2,4.88223e-1,3.487e3,4.2981439677e6,1.0005945637e12,4.64052422396e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 17:25:15,1.11e0,1.78739e-3,4.29254e1,3.59708e3,4.10494e-1,2.98846e2,2.99333e2,4.86948e-1,3.491e3,4.2981439677e6,1.0005946733e12,4.64052965108e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 17:25:46,1.11e0,1.79355e-3,4.30733e1,3.29859e3,3.7643e-1,2.98812e2,2.99257e2,4.45004e-1,3.507e3,4.2981439677e6,1.0005947829e12,4.64053529706e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.275703e4,4.3969e1,1
2026-04-20 17:26:16,1.11e0,1.77972e-3,4.27411e1,3.13756e3,3.58054e-1,2.98791e2,2.99216e2,4.24776e-1,3.494e3,4.2981439677e6,1.0005948814e12,4.64054076e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.223992e4,4.3656e1,1
2026-04-20 17:26:46,1.11e0,1.78564e-3,4.28833e1,3.11747e3,3.55761e-1,2.98814e2,2.99236e2,4.2243e-1,3.491e3,4.2981439677e6,1.000594974e12,4.64054611302e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.247779e4,4.38e1,1
2026-04-20 17:27:16,1.11e0,1.84421e-3,4.40562e1,2.94016e3,3.35527e-1,2.98847e2,2.99233e2,3.86522e-1,3.66e3,4.2981439677e6,1.0005950676e12,4.64055150504e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.543564e4,4.5588e1,1
2026-04-20 17:27:46,1.11e0,1.83886e-3,4.42452e1,3.04192e3,3.47139e-1,2.98896e2,2.99295e2,3.99036e-1,3.676e3,4.2981439677e6,1.0005951529e12,4.64055694656e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.576659e4,4.5787e1,1
2026-04-20 17:28:17,1.11e0,1.8529e-3,4.44986e1,2.90794e3,3.31849e-1,2.98914e2,2.99294e2,3.79729e-1,3.69e3,4.2981439677e6,1.0005952429e12,4.64056241213e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.611822e4,4.6e1,1
2026-04-20 17:28:47,1.11e0,1.78931e-3,4.29713e1,3.16414e3,3.61086e-1,2.98938e2,2.99366e2,4.27872e-1,3.507e3,4.2981439677e6,1.0005953322e12,4.64056786911e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.253984e4,4.3838e1,1
2026-04-20 17:29:18,1.11e0,1.81991e-3,4.37063e1,4.26508e3,4.86725e-1,2.98987e2,2.99554e2,5.66782e-1,3.683e3,4.2981439677e6,1.0005954464e12,4.64057335572e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.624233e4,4.6075e1,1
2026-04-20 17:29:48,1.11e0,1.76076e-3,4.22859e1,4.72023e3,5.38666e-1,2.99049e2,2.99696e2,6.47859e-1,3.494e3,4.2981439677e6,1.0005955843e12,4.64057877969e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.253984e4,4.3838e1,1
2026-04-20 17:30:19,1.11e0,1.78802e-3,4.32242e1,4.81616e3,5.49613e-1,2.9908e2,2.99726e2,6.45716e-1,3.494e3,4.2981439677e6,1.000595738e12,4.64058445294e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.227094e4,4.3675e1,1
2026-04-20 17:30:49,1.11e0,1.79102e-3,4.28224e1,4.78641e3,5.46218e-1,2.99134e2,2.9978e2,6.46625e-1,3.521e3,4.2981439677e6,1.0005958826e12,4.64058988804e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.282942e4,4.4012e1,1
2026-04-20 17:31:19,1.11e0,1.78338e-3,4.28e1,4.80567e3,5.48416e-1,2.99183e2,2.99837e2,6.54264e-1,3.484e3,4.2981439677e6,1.0005960252e12,4.64059513328e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.216752e4,4.3612e1,1
2026-04-20 17:31:49,1.11e0,1.83514e-3,4.35131e1,4.87705e3,5.56561e-1,2.99202e2,2.99859e2,6.57612e-1,3.631e3,4.2981439677e6,1.0005961799e12,4.64060075855e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.371885e4,4.455e1,1
2026-04-20 17:32:20,1.11e0,1.77623e-3,4.28822e1,4.98537e3,5.68923e-1,2.99248e2,2.99923e2,6.75595e-1,3.517e3,4.2981439677e6,1.0005963347e12,4.64060644663e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.303626e4,4.4137e1,1
2026-04-20 17:32:51,1.11e0,1.82377e-3,4.37991e1,5.01286e3,5.7206e-1,2.99271e2,2.99936e2,6.6507e-1,3.666e3,4.2981439677e6,1.0005964826e12,4.64061183595e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.510469e4,4.5388e1,1
2026-04-20 17:33:21,1.11e0,1.79069e-3,4.30046e1,4.95176e3,5.65087e-1,2.99294e2,2.99963e2,6.69101e-1,3.524e3,4.2981439677e6,1.0005966337e12,4.64061723469e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.343961e4,4.4381e1,1
2026-04-20 17:33:51,1.11e0,1.79803e-3,4.30415e1,4.83722e3,5.52017e-1,2.99304e2,2.99959e2,6.55156e-1,3.478e3,4.2981439677e6,1.0005967811e12,4.64062254214e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 17:34:21,1.11e0,1.78445e-3,4.28606e1,4.80519e3,5.48361e-1,2.993e2,2.99951e2,6.50583e-1,3.511e3,4.2981439677e6,1.0005969299e12,4.6406280365e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.309832e4,4.4175e1,1
2026-04-20 17:34:51,1.11e0,1.83359e-3,4.40348e1,4.88703e3,5.57701e-1,2.99333e2,2.99979e2,6.45356e-1,3.663e3,4.2981439677e6,1.0005970742e12,4.64063345666e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.546667e4,4.5606e1,1
2026-04-20 17:35:21,1.11e0,1.79594e-3,4.32088e1,4.86864e3,5.55602e-1,2.99337e2,2.99991e2,6.5373e-1,3.524e3,4.2981439677e6,1.0005972165e12,4.6406387284e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.337755e4,4.4344e1,1
2026-04-20 17:35:51,1.11e0,1.84953e-3,4.44177e1,4.86972e3,5.55725e-1,2.99352e2,2.99988e2,6.36189e-1,3.66e3,4.2981439677e6,1.0005973612e12,4.64064417804e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.527017e4,4.5488e1,1
2026-04-20 17:36:21,1.11e0,1.79071e-3,4.27478e1,5.00157e3,5.70772e-1,2.9935e2,3.00031e2,6.81079e-1,3.475e3,4.2981439677e6,1.0005975063e12,4.64064962935e4,1,2.464e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 17:36:51,1.11e0,1.81206e-3,4.35178e1,1.27989e4,1.46059e0,2.99355e2,3.01064e2,1.70936e0,3.494e3,4.2981439677e6,1.0005977622e12,4.64065507725e4,1,2.4635e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.230197e4,4.3694e1,1
2026-04-20 17:37:21,1.11e0,1.79023e-3,4.29937e1,2.06738e4,2.35927e0,2.99358e2,3.02153e2,2.79514e0,3.478e3,4.2981439677e6,1.0005983012e12,4.64066054973e4,1,2.46e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 17:37:52,1.11e0,1.78603e-3,4.28926e1,2.16995e4,2.47631e0,2.99412e2,3.02353e2,2.941e0,3.494e3,4.2981439677e6,1.0005989548e12,4.64066600886e4,1,2.46e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 17:38:22,1.11e0,1.80747e-3,4.29054e1,2.24102e4,2.55742e0,2.99498e2,3.02534e2,3.03629e0,3.468e3,4.2981439677e6,1.0005996485e12,4.64067160163e4,1,2.46e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 17:38:52,1.11e0,1.78301e-3,4.28202e1,2.30648e4,2.63212e0,2.99555e2,3.02686e2,3.13174e0,3.475e3,4.2981439677e6,1.0006003447e12,4.64067707609e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 17:39:22,1.11e0,1.86177e-3,4.44773e1,2.46063e4,2.80803e0,2.99564e2,3.02781e2,3.21673e0,3.666e3,4.2981439677e6,1.000601045e12,4.64068243397e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.555975e4,4.5662e1,1
2026-04-20 17:39:53,1.11e0,1.78356e-3,4.28334e1,2.4215e4,2.76339e0,2.99535e2,3.02821e2,3.28581e0,3.482e3,4.2981439677e6,1.0006017867e12,4.64068799206e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.198136e4,4.35e1,1
2026-04-20 17:40:23,1.11e0,1.80304e-3,4.34612e1,2.46364e4,2.81147e0,2.99444e2,3.02739e2,3.29491e0,3.482e3,4.2981439677e6,1.0006025098e12,4.64069332561e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 17:40:53,1.11e0,1.79424e-3,4.30898e1,2.46353e4,2.81134e0,2.99428e2,3.02752e2,3.32459e0,3.472e3,4.2981439677e6,1.0006032565e12,4.64069880122e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 17:41:23,1.11e0,1.84379e-3,4.42799e1,2.5357e4,2.8937e0,2.99406e2,3.02735e2,3.32906e0,3.551e3,4.2981439677e6,1.000604009e12,4.64070423925e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.16711e4,4.3312e1,1
2026-04-20 17:41:54,1.11e0,1.83571e-3,4.43554e1,2.43175e4,2.77507e0,2.99364e2,3.02552e2,3.18769e0,3.571e3,4.2981439677e6,1.0006047484e12,4.64070975976e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.502196e4,4.5337e1,1
2026-04-20 17:42:24,1.11e0,1.80733e-3,4.37457e1,2.39287e4,2.73071e0,2.99373e2,3.02554e2,3.18011e0,3.551e3,4.2981439677e6,1.0006054834e12,4.64071534825e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.469101e4,4.5138e1,1
2026-04-20 17:42:54,1.11e0,1.79769e-3,4.31727e1,2.34484e4,2.6759e0,2.99358e2,3.02514e2,3.15597e0,3.491e3,4.2981439677e6,1.0006061859e12,4.6407207098e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.216752e4,4.3612e1,1
2026-04-20 17:43:24,1.11e0,1.84609e-3,4.41458e1,2.39401e4,2.732e0,2.99357e2,3.0251e2,3.15271e0,3.601e3,4.2981439677e6,1.0006069049e12,4.64072622187e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.392569e4,4.4675e1,1
2026-04-20 17:43:54,1.11e0,1.85509e-3,4.45513e1,2.4698e4,2.8185e0,2.99239e2,3.02463e2,3.22369e0,3.617e3,4.2981439677e6,1.0006076252e12,4.64073170997e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.371885e4,4.455e1,1
2026-04-20 17:44:25,1.11e0,1.85082e-3,4.4592e1,2.42914e4,2.77209e0,2.99109e2,3.02276e2,3.16697e0,3.631e3,4.2981439677e6,1.000608354e12,4.64073723428e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.469101e4,4.5138e1,1
2026-04-20 17:44:55,1.11e0,1.85658e-3,4.45869e1,2.46365e4,2.81148e0,2.99042e2,3.02254e2,3.21288e0,3.631e3,4.2981439677e6,1.0006090707e12,4.64074269253e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.464964e4,4.5112e1,1
2026-04-20 17:45:25,1.11e0,1.86048e-3,4.46806e1,2.47403e4,2.82333e0,2.98954e2,3.02173e2,3.21894e0,3.634e3,4.2981439677e6,1.000609794e12,4.6407481361e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.469101e4,4.5138e1,1
2026-04-20 17:45:56,1.11e0,1.80391e-3,4.33185e1,2.36733e4,2.70156e0,2.9894e2,3.02121e2,3.18075e0,3.478e3,4.2981439677e6,1.0006105345e12,4.64075376156e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 17:46:26,1.11e0,1.84522e-3,4.42715e1,2.42999e4,2.77307e0,2.98899e2,3.02089e2,3.18947e0,3.686e3,4.2981439677e6,1.0006112578e12,4.64075924194e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.582864e4,4.5825e1,1
2026-04-20 17:46:56,1.11e0,1.7897e-3,4.29809e1,2.3293e4,2.65816e0,2.98905e2,3.02056e2,3.1515e0,3.491e3,4.2981439677e6,1.0006119571e12,4.64076459287e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.198136e4,4.35e1,1
2026-04-20 17:47:26,1.11e0,1.82964e-3,4.41292e1,2.42013e4,2.76182e0,2.989e2,3.0209e2,3.19004e0,3.65e3,4.2981439677e6,1.0006126741e12,4.64077004657e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.533222e4,4.5525e1,1
2026-04-20 17:47:56,1.11e0,1.84634e-3,4.43411e1,2.37405e4,2.70923e0,2.98977e2,3.0209e2,3.11243e0,3.647e3,4.2981439677e6,1.0006133935e12,4.64077556056e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.510469e4,4.5388e1,1
2026-04-20 17:48:26,1.11e0,1.81072e-3,4.34857e1,2.34163e4,2.67223e0,2.99085e2,3.02215e2,3.13031e0,3.475e3,4.2981439677e6,1.0006141026e12,4.64078104854e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 17:48:56,1.11e0,1.86904e-3,4.45675e1,2.43048e4,2.77362e0,2.99145e2,3.02315e2,3.16999e0,3.71e3,4.2981439677e6,1.0006148155e12,4.64078651294e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.693525e4,4.6494e1,1
2026-04-20 17:49:27,1.11e0,1.79341e-3,4.29047e1,2.33695e4,2.6669e0,2.9917e2,3.02336e2,3.16638e0,3.478e3,4.2981439677e6,1.0006155455e12,4.64079209917e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 17:49:57,1.11e0,1.79432e-3,4.30935e1,2.34932e4,2.68101e0,2.99189e2,3.02359e2,3.16931e0,3.462e3,4.2981439677e6,1.0006162625e12,4.64079757726e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 17:50:27,1.11e0,1.80643e-3,4.31645e1,2.3484e4,2.67996e0,2.99205e2,3.02365e2,3.15974e0,3.472e3,4.2981439677e6,1.0006169677e12,4.64080295375e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 17:50:58,1.11e0,1.80334e-3,4.33084e1,2.38223e4,2.71857e0,2.99211e2,3.02409e2,3.19765e0,3.445e3,4.2981439677e6,1.0006176849e12,4.64080840871e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.111262e4,4.2975e1,1
2026-04-20 17:51:28,1.11e0,1.8037e-3,4.31288e1,2.36684e4,2.701e0,2.9919e2,3.02379e2,3.18929e0,3.475e3,4.2981439677e6,1.0006183989e12,4.64081384247e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 17:51:58,1.11e0,1.79654e-3,4.31939e1,2.35352e4,2.6858e0,2.99207e2,3.02375e2,3.1671e0,3.468e3,4.2981439677e6,1.0006191251e12,4.64081935841e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 17:52:28,1.11e0,1.83873e-3,4.41584e1,2.40379e4,2.74317e0,2.99219e2,3.02384e2,3.16475e0,3.584e3,4.2981439677e6,1.0006198471e12,4.64082486172e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.566317e4,4.5725e1,1
2026-04-20 17:52:58,1.11e0,1.85684e-3,4.45933e1,2.43478e4,2.77854e0,2.99236e2,3.02411e2,3.17548e0,3.561e3,4.2981439677e6,1.0006205629e12,4.64083033232e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 17:53:29,1.11e0,1.79993e-3,4.32265e1,2.35408e4,2.68644e0,2.99232e2,3.02398e2,3.16583e0,3.472e3,4.2981439677e6,1.0006213107e12,4.64083602193e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 17:54:00,1.11e0,1.78106e-3,4.27734e1,2.33989e4,2.67025e0,2.99219e2,3.02399e2,3.17978e0,3.478e3,4.2981439677e6,1.0006220381e12,4.64084156102e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 17:54:30,1.11e0,1.77455e-3,4.26944e1,2.35076e4,2.68266e0,2.99235e2,3.02436e2,3.20096e0,3.462e3,4.2981439677e6,1.000622746e12,4.64084695192e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 17:55:00,1.11e0,1.79532e-3,4.32897e1,2.37255e4,2.70752e0,2.99221e2,3.02408e2,3.18738e0,3.468e3,4.2981439677e6,1.0006234639e12,4.64085237401e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 17:55:30,1.11e0,1.84094e-3,4.42615e1,2.41941e4,2.76099e0,2.99244e2,3.02422e2,3.17799e0,3.627e3,4.2981439677e6,1.0006241667e12,4.64085770244e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.427732e4,4.4888e1,1
2026-04-20 17:56:00,1.11e0,1.84949e-3,4.44168e1,2.44281e4,2.7877e0,2.99295e2,3.02491e2,3.19636e0,3.621e3,4.2981439677e6,1.0006248812e12,4.64086313986e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.457724e4,4.5069e1,1
2026-04-20 17:56:30,1.11e0,1.7973e-3,4.33873e1,2.39058e4,2.7281e0,2.99291e2,3.02496e2,3.20424e0,3.465e3,4.2981439677e6,1.0006256006e12,4.64086859385e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 17:57:00,1.11e0,1.85074e-3,4.45858e1,2.44085e4,2.78547e0,2.99317e2,3.02499e2,3.18195e0,3.634e3,4.2981439677e6,1.0006263215e12,4.64087404685e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.485648e4,4.5238e1,1
2026-04-20 17:57:30,1.11e0,1.7886e-3,4.29545e1,2.33452e4,2.66412e0,2.99351e2,3.0251e2,3.1594e0,3.497e3,4.2981439677e6,1.0006270404e12,4.64087954936e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.29225e4,4.4069e1,1
2026-04-20 17:58:01,1.11e0,1.79887e-3,4.32011e1,2.36716e4,2.70137e0,2.99326e2,3.02511e2,3.18467e0,3.482e3,4.2981439677e6,1.0006277775e12,4.64088517589e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 17:58:31,1.11e0,1.78081e-3,4.30171e1,2.37594e4,2.71139e0,2.9929e2,3.02504e2,3.21373e0,3.468e3,4.2981439677e6,1.0006284774e12,4.64089046677e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.177452e4,4.3375e1,1
2026-04-20 17:59:01,1.11e0,1.79393e-3,4.30825e1,2.35996e4,2.69316e0,2.99268e2,3.02449e2,3.1811e0,3.482e3,4.2981439677e6,1.0006292225e12,4.64089611085e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.216752e4,4.3612e1,1
2026-04-20 17:59:32,1.11e0,1.80634e-3,4.33804e1,2.38016e4,2.7162e0,2.99263e2,3.02453e2,3.18956e0,3.468e3,4.2981439677e6,1.0006299401e12,4.64090158066e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 18:00:03,1.11e0,1.79559e-3,4.31223e1,2.38053e4,2.71663e0,2.99221e2,3.0243e2,3.20918e0,3.468e3,4.2981439677e6,1.00063068e12,4.64090717647e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 18:00:33,1.11e0,1.78219e-3,4.2823e1,2.36612e4,2.70019e0,2.99192e2,3.02404e2,3.21148e0,3.478e3,4.2981439677e6,1.0006313987e12,4.64091260654e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 18:01:03,1.11e0,1.79584e-3,4.31282e1,2.38401e4,2.72059e0,2.99161e2,3.02378e2,3.21687e0,3.541e3,4.2981439677e6,1.0006321152e12,4.64091801708e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 18:01:33,1.11e0,1.7903e-3,4.29952e1,2.34575e4,2.67693e0,2.99145e2,3.02316e2,3.17161e0,3.497e3,4.2981439677e6,1.0006328346e12,4.64092346943e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.282942e4,4.4012e1,1
