Default Datalog Configuration,2018-03-09 12:34:56
2026-04-20 18:02:03,1.11e0,1.86121e-3,4.46981e1,2.46038e4,2.80775e0,2.99152e2,3.02351e2,3.19921e0,3.624e3,4.2981439677e6,1.0006335358e12,4.64092880788e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.555975e4,4.5662e1,1
2026-04-20 18:02:33,1.11e0,1.80631e-3,4.38877e1,2.39888e4,2.73756e0,2.99122e2,3.02298e2,3.17693e0,3.611e3,4.2981439677e6,1.0006342837e12,4.64093447575e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.594241e4,4.5894e1,1
2026-04-20 18:03:03,1.11e0,1.88657e-3,4.53072e1,2.47828e4,2.82818e0,2.99129e2,3.02311e2,3.18148e0,3.68e3,4.2981439677e6,1.0006349997e12,4.64093994905e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.611822e4,4.6e1,1
2026-04-20 18:03:33,1.11e0,1.79392e-3,4.30821e1,2.35566e4,2.68824e0,2.99116e2,3.02296e2,3.18045e0,3.482e3,4.2981439677e6,1.0006357017e12,4.64094530994e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 18:04:04,1.11e0,1.79101e-3,4.32261e1,2.38555e4,2.72235e0,2.99111e2,3.02321e2,3.21056e0,3.484e3,4.2981439677e6,1.0006364415e12,4.64095091068e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.198136e4,4.35e1,1
2026-04-20 18:04:34,1.11e0,1.79438e-3,4.31399e1,2.35571e4,2.6883e0,2.99094e2,3.02272e2,3.17796e0,3.494e3,4.2981439677e6,1.0006371645e12,4.64095638036e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 18:05:04,1.11e0,1.84611e-3,4.43002e1,2.45609e4,2.80286e0,2.99102e2,3.02326e2,3.22324e0,3.614e3,4.2981439677e6,1.0006378649e12,4.6409616721e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.3512e4,4.4425e1,1
2026-04-20 18:05:34,1.11e0,1.77614e-3,4.29619e1,2.37257e4,2.70755e0,2.99094e2,3.02304e2,3.20989e0,3.458e3,4.2981439677e6,1.0006385861e12,4.64096710878e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 18:06:04,1.11e0,1.81706e-3,4.34635e1,2.39778e4,2.73632e0,2.99087e2,3.02289e2,3.20286e0,3.487e3,4.2981439677e6,1.0006393112e12,4.64097255964e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 18:06:35,1.11e0,1.80208e-3,4.32781e1,2.38361e4,2.72015e0,2.99088e2,3.0229e2,3.20177e0,3.487e3,4.2981439677e6,1.0006400298e12,4.64097798932e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 18:07:05,1.11e0,1.86218e-3,4.47607e1,2.47168e4,2.82065e0,2.99077e2,3.02289e2,3.21241e0,3.653e3,4.2981439677e6,1.000640782e12,4.64098365856e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.516675e4,4.5425e1,1
2026-04-20 18:07:35,1.11e0,1.78784e-3,4.29361e1,2.37278e4,2.70778e0,2.99085e2,3.02298e2,3.2123e0,3.482e3,4.2981439677e6,1.0006415003e12,4.64098908444e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 18:08:06,1.11e0,1.8018e-3,4.29944e1,2.37284e4,2.70785e0,2.99059e2,3.02267e2,3.20794e0,3.475e3,4.2981439677e6,1.0006422171e12,4.64099448463e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.20641e4,4.355e1,1
2026-04-20 18:08:36,1.11e0,1.80809e-3,4.35219e1,2.38448e4,2.72113e0,2.99057e2,3.02243e2,3.18567e0,3.491e3,4.2981439677e6,1.0006429277e12,4.64099986341e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 18:09:06,1.11e0,1.79878e-3,4.31988e1,2.40267e4,2.74189e0,2.99053e2,3.02287e2,3.23332e0,3.491e3,4.2981439677e6,1.0006436452e12,4.64100527242e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 18:09:37,1.11e0,1.79657e-3,4.32359e1,2.40511e4,2.74467e0,2.99032e2,3.02266e2,3.23382e0,3.487e3,4.2981439677e6,1.0006443945e12,4.64101089033e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 18:10:07,1.11e0,1.80504e-3,4.2944e1,2.36213e4,2.69562e0,2.99022e2,3.02218e2,3.19633e0,3.475e3,4.2981439677e6,1.0006451222e12,4.64101637476e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 18:10:37,1.11e0,1.83622e-3,4.42467e1,2.43218e4,2.77556e0,2.99038e2,3.02235e2,3.19703e0,3.673e3,4.2981439677e6,1.0006458243e12,4.64102169704e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.570454e4,4.575e1,1
2026-04-20 18:11:07,1.11e0,1.7731e-3,4.25822e1,2.32789e4,2.65655e0,2.99064e2,3.02242e2,3.17786e0,3.475e3,4.2981439677e6,1.000646565e12,4.64102731844e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.190897e4,4.3456e1,1
2026-04-20 18:11:37,1.11e0,1.85538e-3,4.45777e1,2.44078e4,2.78539e0,2.99102e2,3.02286e2,3.18379e0,3.73e3,4.2981439677e6,1.0006472825e12,4.6410327899e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.715244e4,4.6625e1,1
2026-04-20 18:12:07,1.11e0,1.79154e-3,4.3006e1,2.36341e4,2.69709e0,2.9914e2,3.02333e2,3.19293e0,3.501e3,4.2981439677e6,1.000647987e12,4.64103814132e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.253984e4,4.3838e1,1
2026-04-20 18:12:37,1.11e0,1.84559e-3,4.43231e1,2.40858e4,2.74864e0,2.99165e2,3.02324e2,3.15891e0,3.66e3,4.2981439677e6,1.0006487119e12,4.64104366698e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.582864e4,4.5825e1,1
2026-04-20 18:13:08,1.11e0,1.81005e-3,4.34696e1,2.38281e4,2.71922e0,2.99202e2,3.02389e2,3.18656e0,3.66e3,4.2981439677e6,1.0006494306e12,4.64104916001e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.614925e4,4.6019e1,1
2026-04-20 18:13:38,1.11e0,1.80759e-3,4.31117e1,2.36302e4,2.69665e0,2.99197e2,3.02381e2,3.18426e0,3.487e3,4.2981439677e6,1.0006501494e12,4.64105460809e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.230197e4,4.3694e1,1
2026-04-20 18:14:08,1.11e0,1.80822e-3,4.34257e1,2.39099e4,2.72856e0,2.99202e2,3.02403e2,3.20071e0,3.567e3,4.2981439677e6,1.0006508654e12,4.64106003596e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.16711e4,4.3312e1,1
2026-04-20 18:14:39,1.11e0,1.79351e-3,4.31851e1,2.35983e4,2.693e0,2.99209e2,3.02387e2,3.17705e0,3.501e3,4.2981439677e6,1.0006515897e12,4.64106552433e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.250881e4,4.3819e1,1
2026-04-20 18:15:09,1.11e0,1.81384e-3,4.38433e1,2.40627e4,2.74599e0,2.99229e2,3.0242e2,3.19031e0,3.557e3,4.2981439677e6,1.0006523074e12,4.64107098921e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.499093e4,4.5319e1,1
2026-04-20 18:15:39,1.11e0,1.8174e-3,4.38373e1,2.41038e4,2.75069e0,2.99247e2,3.02444e2,3.19732e0,3.571e3,4.2981439677e6,1.0006530289e12,4.64107647909e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.481511e4,4.5212e1,1
2026-04-20 18:16:09,1.11e0,1.78883e-3,4.296e1,2.34234e4,2.67304e0,2.99255e2,3.02424e2,3.16968e0,3.478e3,4.2981439677e6,1.0006537661e12,4.64108210296e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 18:16:40,1.11e0,1.85098e-3,4.44526e1,2.43113e4,2.77437e0,2.99276e2,3.02456e2,3.17928e0,3.621e3,4.2981439677e6,1.0006544685e12,4.64108743756e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.454622e4,4.505e1,1
2026-04-20 18:17:10,1.11e0,1.78526e-3,4.32147e1,2.36674e4,2.70089e0,2.99317e2,3.025e2,3.18373e0,3.475e3,4.2981439677e6,1.0006551992e12,4.64109301003e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 18:17:40,1.11e0,1.8647e-3,4.4674e1,2.47063e4,2.81944e0,2.99312e2,3.02527e2,3.21429e0,3.624e3,4.2981439677e6,1.0006559067e12,4.64109834941e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.44428e4,4.4987e1,1
2026-04-20 18:18:10,1.11e0,1.81869e-3,4.37044e1,2.40382e4,2.7432e0,2.99314e2,3.02509e2,3.19485e0,3.521e3,4.2981439677e6,1.000656629e12,4.64110381618e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.324311e4,4.4262e1,1
2026-04-20 18:18:41,1.11e0,1.78009e-3,4.27224e1,2.33155e4,2.66073e0,2.99346e2,3.02518e2,3.17186e0,3.482e3,4.2981439677e6,1.0006573459e12,4.64110928052e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 18:19:11,1.11e0,1.78544e-3,4.27889e1,2.34957e4,2.6813e0,2.99338e2,3.0253e2,3.19254e0,3.491e3,4.2981439677e6,1.0006580883e12,4.64111490653e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 18:19:41,1.11e0,1.80486e-3,4.33704e1,2.39526e4,2.73344e0,2.99309e2,3.02521e2,3.21217e0,3.504e3,4.2981439677e6,1.0006587938e12,4.64112025444e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.296387e4,4.4094e1,1
2026-04-20 18:20:12,1.11e0,1.79723e-3,4.32452e1,2.38204e4,2.71835e0,2.99261e2,3.02464e2,3.20337e0,3.468e3,4.2981439677e6,1.0006595155e12,4.64112571039e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.170213e4,4.3331e1,1
2026-04-20 18:20:42,1.11e0,1.80888e-3,4.34414e1,2.39469e4,2.73279e0,2.99223e2,3.02432e2,3.2082e0,3.487e3,4.2981439677e6,1.0006602662e12,4.64113136113e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.207444e4,4.3556e1,1
2026-04-20 18:21:12,1.11e0,1.81861e-3,4.37168e1,2.41029e4,2.75058e0,2.99214e2,3.02417e2,3.20351e0,3.478e3,4.2981439677e6,1.0006609681e12,4.6411366623e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.204342e4,4.3537e1,1
2026-04-20 18:21:42,1.11e0,1.80069e-3,4.30197e1,2.3549e4,2.68737e0,2.99215e2,3.02397e2,3.18217e0,3.501e3,4.2981439677e6,1.0006617114e12,4.6411423079e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.253984e4,4.3838e1,1
2026-04-20 18:22:12,1.11e0,1.80126e-3,4.32584e1,2.37425e4,2.70946e0,2.99243e2,3.02433e2,3.18972e0,3.494e3,4.2981439677e6,1.000662412e12,4.64114765072e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.240539e4,4.3756e1,1
2026-04-20 18:22:42,1.11e0,1.77653e-3,4.24902e1,2.32875e4,2.65754e0,2.99253e2,3.02438e2,3.18537e0,3.472e3,4.2981439677e6,1.0006631315e12,4.64115312656e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 18:23:13,1.11e0,1.80916e-3,4.34674e1,2.39107e4,2.72865e0,2.99268e2,3.02468e2,3.19929e0,3.482e3,4.2981439677e6,1.0006638433e12,4.64115852679e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 18:23:43,1.11e0,1.78415e-3,4.28476e1,2.38144e4,2.71766e0,2.99233e2,3.02464e2,3.23099e0,3.587e3,4.2981439677e6,1.0006645976e12,4.64116419695e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.591138e4,4.5875e1,1
2026-04-20 18:24:13,1.11e0,1.8165e-3,4.3515e1,2.40096e4,2.73994e0,2.99231e2,3.02439e2,3.2082e0,3.634e3,4.2981439677e6,1.0006653105e12,4.64116958718e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.241573e4,4.3763e1,1
2026-04-20 18:24:43,1.11e0,1.76687e-3,4.2841e1,2.36052e4,2.69379e0,2.99213e2,3.02415e2,3.20295e0,3.478e3,4.2981439677e6,1.0006660126e12,4.64117488613e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 18:25:14,1.11e0,1.80603e-3,4.36743e1,2.42336e4,2.7655e0,2.99204e2,3.0243e2,3.22616e0,3.547e3,4.2981439677e6,1.000666741e12,4.64118038426e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.492888e4,4.5281e1,1
2026-04-20 18:25:44,1.11e0,1.79315e-3,4.33365e1,2.37641e4,2.71193e0,2.99165e2,3.02354e2,3.18908e0,3.554e3,4.2981439677e6,1.0006674659e12,4.6411858724e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.448416e4,4.5012e1,1
2026-04-20 18:26:15,1.11e0,1.79982e-3,4.32238e1,2.36803e4,2.70237e0,2.99195e2,3.0238e2,3.18559e0,3.551e3,4.2981439677e6,1.0006681844e12,4.64119134411e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.440143e4,4.4962e1,1
2026-04-20 18:26:45,1.11e0,1.75715e-3,4.21992e1,2.32368e4,2.65175e0,2.99203e2,3.02405e2,3.20136e0,3.462e3,4.2981439677e6,1.0006689191e12,4.6411969216e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 18:27:15,1.11e0,1.81274e-3,4.337e1,2.404e4,2.74341e0,2.99195e2,3.02415e2,3.22005e0,3.482e3,4.2981439677e6,1.0006696367e12,4.64120232482e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 18:27:45,1.11e0,1.85425e-3,4.44342e1,2.43038e4,2.77351e0,2.99199e2,3.02379e2,3.17962e0,3.634e3,4.2981439677e6,1.0006703467e12,4.64120770183e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.440143e4,4.4962e1,1
2026-04-20 18:28:15,1.11e0,1.79006e-3,4.29895e1,2.407e4,2.74684e0,2.99127e2,3.02382e2,3.255e0,3.472e3,4.2981439677e6,1.0006710713e12,4.64121314737e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.177452e4,4.3375e1,1
2026-04-20 18:28:45,1.11e0,1.79368e-3,4.30764e1,2.37587e4,2.71131e0,2.9902e2,3.02226e2,3.20632e0,3.494e3,4.2981439677e6,1.0006718056e12,4.64121863737e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.223992e4,4.3656e1,1
2026-04-20 18:29:16,1.11e0,1.88507e-3,4.45416e1,2.46765e4,2.81604e0,2.98981e2,3.02201e2,3.2203e0,3.73e3,4.2981439677e6,1.0006725354e12,4.64122411338e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.739031e4,4.6769e1,1
2026-04-20 18:29:46,1.11e0,1.81369e-3,4.33246e1,2.37446e4,2.7097e0,2.98934e2,3.02121e2,3.18738e0,3.501e3,4.2981439677e6,1.0006732665e12,4.6412296386e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.282942e4,4.4012e1,1
2026-04-20 18:30:16,1.11e0,1.7933e-3,4.30672e1,2.39896e4,2.73766e0,2.98898e2,3.02135e2,3.23702e0,3.478e3,4.2981439677e6,1.0006740108e12,4.64123526099e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 18:30:46,1.11e0,1.7923e-3,4.29691e1,2.38913e4,2.72644e0,2.98841e2,3.02068e2,3.22748e0,3.487e3,4.2981439677e6,1.0006747393e12,4.64124070974e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.247779e4,4.38e1,1
2026-04-20 18:31:16,1.11e0,1.7756e-3,4.26423e1,2.33751e4,2.66753e0,2.98826e2,3.02014e2,3.18793e0,3.482e3,4.2981439677e6,1.0006754527e12,4.64124609814e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 18:31:47,1.11e0,1.7792e-3,4.3008e1,2.37168e4,2.70652e0,2.98881e2,3.02087e2,3.20616e0,3.455e3,4.2981439677e6,1.0006761761e12,4.64125157949e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.136084e4,4.3125e1,1
2026-04-20 18:32:17,1.11e0,1.77316e-3,4.25836e1,2.34442e4,2.67541e0,2.98899e2,3.02097e2,3.19769e0,3.487e3,4.2981439677e6,1.0006769014e12,4.64125707369e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.247779e4,4.38e1,1
2026-04-20 18:32:47,1.11e0,1.85766e-3,4.46129e1,2.44773e4,2.79332e0,2.98912e2,3.02102e2,3.19001e0,3.673e3,4.2981439677e6,1.0006776269e12,4.6412625585e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.591138e4,4.5875e1,1
2026-04-20 18:33:18,1.11e0,1.79962e-3,4.33264e1,2.35733e4,2.69015e0,2.98999e2,3.02162e2,3.16231e0,3.484e3,4.2981439677e6,1.0006783475e12,4.6412680394e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.209513e4,4.3569e1,1
2026-04-20 18:33:48,1.11e0,1.81575e-3,4.37162e1,2.39643e4,2.73477e0,2.99055e2,3.02242e2,3.18739e0,3.607e3,4.2981439677e6,1.0006790679e12,4.64127352065e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.570454e4,4.575e1,1
2026-04-20 18:34:18,1.11e0,1.82477e-3,4.35689e1,2.3971e4,2.73554e0,2.99104e2,3.02303e2,3.1989e0,3.521e3,4.2981439677e6,1.0006797815e12,4.64127893685e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 18:34:48,1.11e0,1.79156e-3,4.30926e1,2.34725e4,2.67864e0,2.99109e2,3.02272e2,3.16395e0,3.487e3,4.2981439677e6,1.0006805084e12,4.64128444478e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.241573e4,4.3763e1,1
2026-04-20 18:35:19,1.11e0,1.8061e-3,4.36303e1,2.39791e4,2.73646e0,2.99162e2,3.02355e2,3.19314e0,3.482e3,4.2981439677e6,1.0006812237e12,4.64128988867e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.219855e4,4.3631e1,1
2026-04-20 18:35:49,1.11e0,1.83591e-3,4.39327e1,2.42795e4,2.77074e0,2.99145e2,3.02356e2,3.21138e0,3.561e3,4.2981439677e6,1.0006819477e12,4.64129534197e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.247779e4,4.38e1,1
2026-04-20 18:36:19,1.11e0,1.80747e-3,4.34075e1,2.38095e4,2.7171e0,2.99155e2,3.02346e2,3.19055e0,3.547e3,4.2981439677e6,1.0006826729e12,4.64130084589e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.454622e4,4.505e1,1
2026-04-20 18:36:50,1.11e0,1.79852e-3,4.29569e1,2.37269e4,2.70767e0,2.99145e2,3.02357e2,3.21192e0,3.534e3,4.2981439677e6,1.000683426e12,4.64130656686e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.37809e4,4.4588e1,1
2026-04-20 18:37:20,1.11e0,1.76369e-3,4.25097e1,2.33705e4,2.66701e0,2.99128e2,3.02326e2,3.19751e0,3.478e3,4.2981439677e6,1.0006841474e12,4.64131202e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 18:37:50,1.11e0,1.80242e-3,4.29937e1,2.3688e4,2.70323e0,2.99094e2,3.02297e2,3.20323e0,3.507e3,4.2981439677e6,1.0006848662e12,4.64131744648e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.344995e4,4.4388e1,1
2026-04-20 18:38:20,1.11e0,1.78484e-3,4.2816e1,2.35699e4,2.68976e0,2.99102e2,3.02302e2,3.20019e0,3.482e3,4.2981439677e6,1.000685567e12,4.64132276223e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 18:38:50,1.11e0,1.85527e-3,4.46511e1,2.45794e4,2.80496e0,2.99118e2,3.02318e2,3.20007e0,3.66e3,4.2981439677e6,1.0006862913e12,4.64132822164e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.52288e4,4.5462e1,1
2026-04-20 18:39:20,1.11e0,1.78556e-3,4.31606e1,2.34685e4,2.6782e0,2.99142e2,3.02303e2,3.16076e0,3.472e3,4.2981439677e6,1.0006870126e12,4.64133372195e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 18:39:51,1.11e0,1.78159e-3,4.2786e1,2.36365e4,2.69736e0,2.99176e2,3.02387e2,3.21147e0,3.468e3,4.2981439677e6,1.0006877461e12,4.64133927835e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.177452e4,4.3375e1,1
2026-04-20 18:40:21,1.11e0,1.81933e-3,4.35714e1,2.40758e4,2.74749e0,2.99175e2,3.02389e2,3.21436e0,3.494e3,4.2981439677e6,1.0006884507e12,4.6413445791e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 18:40:51,1.11e0,1.80505e-3,4.33495e1,2.39456e4,2.73264e0,2.99226e2,3.02435e2,3.20928e0,3.507e3,4.2981439677e6,1.0006891746e12,4.64135004642e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.295353e4,4.4087e1,1
2026-04-20 18:41:21,1.11e0,1.79389e-3,4.30816e1,2.38011e4,2.71615e0,2.99223e2,3.02435e2,3.21165e0,3.491e3,4.2981439677e6,1.0006898902e12,4.64135546176e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.20641e4,4.355e1,1
2026-04-20 18:41:52,1.11e0,1.80434e-3,4.33405e1,2.39062e4,2.72814e0,2.99218e2,3.02423e2,3.20488e0,3.487e3,4.2981439677e6,1.0006906197e12,4.6413609634e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.230197e4,4.3694e1,1
2026-04-20 18:42:22,1.11e0,1.85904e-3,4.46459e1,2.45415e4,2.80064e0,2.9925e2,3.02447e2,3.1972e0,3.673e3,4.2981439677e6,1.0006913601e12,4.6413665925e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.576659e4,4.5787e1,1
2026-04-20 18:42:52,1.11e0,1.77828e-3,4.29022e1,2.36956e4,2.7041e0,2.99271e2,3.02482e2,3.21095e0,3.468e3,4.2981439677e6,1.0006920578e12,4.64137187391e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 18:43:23,1.11e0,1.82865e-3,4.39162e1,2.41564e4,2.7567e0,2.99267e2,3.02466e2,3.19859e0,3.472e3,4.2981439677e6,1.000692798e12,4.64137747919e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 18:43:53,1.11e0,1.79802e-3,4.34198e1,2.39956e4,2.73834e0,2.99274e2,3.02486e2,3.21266e0,3.482e3,4.2981439677e6,1.0006935175e12,4.64138290321e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 18:44:23,1.11e0,1.83726e-3,4.4123e1,2.43257e4,2.77601e0,2.99283e2,3.02488e2,3.20494e0,3.644e3,4.2981439677e6,1.0006942276e12,4.64138824812e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.549769e4,4.5625e1,1
2026-04-20 18:44:53,1.11e0,1.81526e-3,4.35948e1,2.38004e4,2.71607e0,2.99286e2,3.02458e2,3.1719e0,3.482e3,4.2981439677e6,1.0006949718e12,4.64139390386e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.216752e4,4.3612e1,1
2026-04-20 18:45:23,1.11e0,1.81799e-3,4.4395e1,2.44513e4,2.79034e0,2.99282e2,3.02487e2,3.20541e0,3.574e3,4.2981439677e6,1.0006956923e12,4.64139937921e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.549769e4,4.5625e1,1
2026-04-20 18:45:54,1.11e0,1.81333e-3,4.37661e1,2.40807e4,2.74806e0,2.99263e2,3.02463e2,3.19998e0,3.571e3,4.2981439677e6,1.0006963976e12,4.64140473373e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.530119e4,4.5506e1,1
2026-04-20 18:46:24,1.11e0,1.84408e-3,4.42867e1,2.43241e4,2.77583e0,2.9928e2,3.02475e2,3.19477e0,3.627e3,4.2981439677e6,1.0006971386e12,4.64141037804e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.333619e4,4.4319e1,1
2026-04-20 18:46:54,1.11e0,1.80011e-3,4.32307e1,2.35873e4,2.69175e0,2.99293e2,3.02465e2,3.17178e0,3.468e3,4.2981439677e6,1.0006978544e12,4.64141582052e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 18:47:24,1.11e0,1.79923e-3,4.3107e1,2.3643e4,2.6981e0,2.99285e2,3.02473e2,3.18762e0,3.484e3,4.2981439677e6,1.0006985594e12,4.64142117702e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 18:47:54,1.11e0,1.79924e-3,4.29514e1,2.35313e4,2.68536e0,2.99294e2,3.02481e2,3.18628e0,3.462e3,4.2981439677e6,1.0006992757e12,4.64142661462e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 18:48:25,1.11e0,1.80439e-3,4.33337e1,2.37546e4,2.71084e0,2.99271e2,3.02457e2,3.18599e0,3.544e3,4.2981439677e6,1.0007000012e12,4.6414321161e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.3512e4,4.4425e1,1
2026-04-20 18:48:55,1.11e0,1.78979e-3,4.29831e1,2.37361e4,2.70873e0,2.99281e2,3.02491e2,3.2102e0,3.482e3,4.2981439677e6,1.0007007294e12,4.64143764257e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 18:49:25,1.11e0,1.85308e-3,4.4305e1,2.43644e4,2.78043e0,2.99238e2,3.02434e2,3.19563e0,3.631e3,4.2981439677e6,1.0007014398e12,4.64144297317e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.433937e4,4.4925e1,1
2026-04-20 18:49:55,1.11e0,1.78712e-3,4.29189e1,2.36428e4,2.69808e0,2.99244e2,3.02446e2,3.20226e0,3.432e3,4.2981439677e6,1.0007021626e12,4.6414484597e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.057483e4,4.265e1,1
2026-04-20 18:50:25,1.11e0,1.81578e-3,4.35161e1,2.40894e4,2.74905e0,2.9922e2,3.02439e2,3.21857e0,3.468e3,4.2981439677e6,1.0007028806e12,4.64145388078e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 18:50:56,1.11e0,1.81123e-3,4.29986e1,2.37233e4,2.70726e0,2.99197e2,3.02401e2,3.20328e0,3.491e3,4.2981439677e6,1.0007036378e12,4.64145958992e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.227094e4,4.3675e1,1
2026-04-20 18:51:26,1.11e0,1.80477e-3,4.33427e1,2.37557e4,2.71096e0,2.99212e2,3.02398e2,3.18618e0,3.478e3,4.2981439677e6,1.0007043572e12,4.64146503858e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 18:51:56,1.11e0,1.82442e-3,4.41732e1,2.43682e4,2.78086e0,2.99176e2,3.02384e2,3.20744e0,3.653e3,4.2981439677e6,1.0007050771e12,4.64147048192e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.540462e4,4.5569e1,1
2026-04-20 18:52:27,1.11e0,1.78658e-3,4.2906e1,2.34358e4,2.67446e0,2.9917e2,3.02345e2,3.17527e0,3.468e3,4.2981439677e6,1.0007057825e12,4.64147583235e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 18:52:57,1.11e0,1.79842e-3,4.3063e1,2.36814e4,2.70249e0,2.99181e2,3.02374e2,3.19284e0,3.487e3,4.2981439677e6,1.000706525e12,4.64148148217e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.240539e4,4.3756e1,1
2026-04-20 18:53:27,1.11e0,1.83303e-3,4.40213e1,2.41767e4,2.75901e0,2.99182e2,3.02377e2,3.19446e0,3.66e3,4.2981439677e6,1.0007072429e12,4.64148691527e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.546667e4,4.5606e1,1
2026-04-20 18:53:57,1.11e0,1.78279e-3,4.26861e1,2.3503e4,2.68212e0,2.99178e2,3.02377e2,3.19968e0,3.465e3,4.2981439677e6,1.0007079572e12,4.64149234056e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 18:54:27,1.11e0,1.78434e-3,4.28521e1,2.379e4,2.71488e0,2.99152e2,3.0238e2,3.22807e0,3.472e3,4.2981439677e6,1.0007086609e12,4.64149764053e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.16711e4,4.3312e1,1
2026-04-20 18:54:58,1.11e0,1.84779e-3,4.44998e1,2.43886e4,2.78319e0,2.99129e2,3.02318e2,3.18865e0,3.653e3,4.2981439677e6,1.0007094286e12,4.64150341651e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.579762e4,4.5806e1,1
2026-04-20 18:55:28,1.11e0,1.78425e-3,4.27654e1,2.33506e4,2.66473e0,2.99166e2,3.02338e2,3.17261e0,3.487e3,4.2981439677e6,1.0007101446e12,4.64150887498e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 18:55:58,1.11e0,1.81207e-3,4.32066e1,2.36871e4,2.70314e0,2.9915e2,3.02345e2,3.19486e0,3.594e3,4.2981439677e6,1.00071086e12,4.64151429116e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 18:56:28,1.11e0,1.83134e-3,4.40672e1,2.40218e4,2.74133e0,2.99142e2,3.02312e2,3.17039e0,3.382e3,4.2981439677e6,1.0007115667e12,4.64151965444e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.570454e4,4.575e1,1
2026-04-20 18:56:58,1.11e0,1.80302e-3,4.34028e1,2.3762e4,2.71169e0,2.99165e2,3.02348e2,3.18337e0,3.482e3,4.2981439677e6,1.0007122799e12,4.64152509157e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 18:57:29,1.11e0,1.79588e-3,4.33921e1,2.38613e4,2.72302e0,2.99144e2,3.02341e2,3.19756e0,3.541e3,4.2981439677e6,1.0007130066e12,4.64153057237e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.427732e4,4.4888e1,1
2026-04-20 18:57:59,1.11e0,1.79457e-3,4.31739e1,2.36475e4,2.69862e0,2.99163e2,3.02348e2,3.18486e0,3.541e3,4.2981439677e6,1.0007137261e12,4.64153604759e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.419458e4,4.4838e1,1
2026-04-20 18:58:29,1.11e0,1.782e-3,4.27401e1,2.33719e4,2.66717e0,2.99188e2,3.02371e2,3.18269e0,3.462e3,4.2981439677e6,1.0007144443e12,4.64154151679e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 18:58:59,1.11e0,1.76611e-3,4.24142e1,2.34883e4,2.68045e0,2.99182e2,3.024e2,3.21802e0,3.504e3,4.2981439677e6,1.0007151677e12,4.64154699037e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.309832e4,4.4175e1,1
2026-04-20 18:59:30,1.11e0,1.78629e-3,4.28989e1,2.34323e4,2.67406e0,2.99186e2,3.02362e2,3.17532e0,3.478e3,4.2981439677e6,1.0007158891e12,4.64155245242e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 19:00:00,1.11e0,1.7572e-3,4.24189e1,2.31657e4,2.64364e0,2.99178e2,3.02353e2,3.17457e0,3.462e3,4.2981439677e6,1.0007166105e12,4.64155791241e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 19:00:30,1.11e0,1.77808e-3,4.32026e1,2.37964e4,2.71561e0,2.99181e2,3.02381e2,3.20057e0,3.468e3,4.2981439677e6,1.0007173309e12,4.64156336244e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 19:01:00,1.11e0,1.77228e-3,4.21805e1,2.31205e4,2.63848e0,2.99163e2,3.02346e2,3.18267e0,3.484e3,4.2981439677e6,1.0007180701e12,4.64156896467e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 19:01:31,1.11e0,1.80992e-3,4.34663e1,2.38841e4,2.72562e0,2.99169e2,3.02364e2,3.1946e0,3.487e3,4.2981439677e6,1.0007187907e12,4.6415744377e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 19:02:01,1.11e0,1.83157e-3,4.39864e1,2.4322e4,2.7756e0,2.99181e2,3.02396e2,3.21443e0,3.637e3,4.2981439677e6,1.0007194973e12,4.64157975832e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.49599e4,4.53e1,1
2026-04-20 19:02:32,1.11e0,1.80549e-3,4.32788e1,2.37051e4,2.7052e0,2.9917e2,3.02355e2,3.1841e0,3.468e3,4.2981439677e6,1.0007202434e12,4.64158541018e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 19:03:02,1.11e0,1.78109e-3,4.2774e1,2.36843e4,2.70282e0,2.99183e2,3.02395e2,3.21294e0,3.494e3,4.2981439677e6,1.0007209693e12,4.64159088888e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.241573e4,4.3763e1,1
2026-04-20 19:03:32,1.11e0,1.80175e-3,4.32702e1,2.37802e4,2.71376e0,2.99173e2,3.02368e2,3.19482e0,3.475e3,4.2981439677e6,1.0007216662e12,4.64159615e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.184692e4,4.3419e1,1
2026-04-20 19:04:02,1.11e0,1.8549e-3,4.47687e1,2.48105e4,2.83134e0,2.99198e2,3.0242e2,3.22136e0,3.611e3,4.2981439677e6,1.0007224152e12,4.64160180225e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.570454e4,4.575e1,1
2026-04-20 19:04:32,1.11e0,1.80277e-3,4.33139e1,2.36396e4,2.69772e0,2.99206e2,3.0238e2,3.17404e0,3.458e3,4.2981439677e6,1.0007231343e12,4.64160724574e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 19:05:02,1.11e0,1.79883e-3,4.26119e1,2.32664e4,2.65512e0,2.99229e2,3.02403e2,3.17396e0,3.465e3,4.2981439677e6,1.0007238389e12,4.64161259462e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.125741e4,4.3063e1,1
2026-04-20 19:05:32,1.11e0,1.79535e-3,4.31165e1,2.37529e4,2.71064e0,2.99238e2,3.02441e2,3.20253e0,3.482e3,4.2981439677e6,1.0007245579e12,4.6416180476e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 19:06:03,1.11e0,1.78049e-3,4.27597e1,2.32901e4,2.65784e0,2.9924e2,3.02404e2,3.16449e0,3.475e3,4.2981439677e6,1.0007253026e12,4.64162369037e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 19:06:33,1.11e0,1.80982e-3,4.3412e1,2.38719e4,2.72423e0,2.99253e2,3.02449e2,3.19611e0,3.591e3,4.2981439677e6,1.000726016e12,4.64162912095e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.624233e4,4.6075e1,1
2026-04-20 19:07:03,1.11e0,1.83557e-3,4.38855e1,2.41617e4,2.7573e0,2.99237e2,3.02441e2,3.20325e0,3.557e3,4.2981439677e6,1.0007267192e12,4.64163445949e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 19:07:34,1.11e0,1.84354e-3,4.41738e1,2.42732e4,2.77002e0,2.99247e2,3.02441e2,3.19394e0,3.577e3,4.2981439677e6,1.0007274404e12,4.64163993254e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.16711e4,4.3312e1,1
2026-04-20 19:08:04,1.11e0,1.80715e-3,4.33999e1,2.37365e4,2.70878e0,2.99217e2,3.02397e2,3.17989e0,3.478e3,4.2981439677e6,1.0007281663e12,4.64164543912e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 19:08:35,1.11e0,1.81204e-3,4.28188e1,2.36348e4,2.69717e0,2.99217e2,3.02425e2,3.20834e0,3.465e3,4.2981439677e6,1.0007288873e12,4.64165090044e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.164007e4,4.3294e1,1
2026-04-20 19:09:05,1.11e0,1.79427e-3,4.30906e1,2.37147e4,2.70629e0,2.99204e2,3.02402e2,3.1986e0,3.514e3,4.2981439677e6,1.0007296351e12,4.64165654828e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.3512e4,4.4425e1,1
2026-04-20 19:09:35,1.11e0,1.79618e-3,4.299e1,2.3713e4,2.70609e0,2.99229e2,3.02437e2,3.20744e0,3.468e3,4.2981439677e6,1.0007303307e12,4.64166182805e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 19:10:06,1.11e0,1.79391e-3,4.3096e1,2.37778e4,2.71348e0,2.99221e2,3.02428e2,3.20694e0,3.482e3,4.2981439677e6,1.0007310523e12,4.64166727394e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.198136e4,4.35e1,1
2026-04-20 19:10:36,1.11e0,1.80684e-3,4.31115e1,2.36649e4,2.70061e0,2.99222e2,3.02413e2,3.19148e0,3.472e3,4.2981439677e6,1.0007318013e12,4.64167293762e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.16711e4,4.3312e1,1
2026-04-20 19:11:06,1.11e0,1.87623e-3,4.48502e1,2.45549e4,2.80217e0,2.99239e2,3.02423e2,3.18324e0,3.637e3,4.2981439677e6,1.0007325214e12,4.64167840152e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.454622e4,4.505e1,1
2026-04-20 19:11:36,1.11e0,1.80247e-3,4.31683e1,2.37683e4,2.71241e0,2.99256e2,3.02458e2,3.20214e0,3.478e3,4.2981439677e6,1.0007332366e12,4.6416838549e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 19:12:06,1.11e0,1.78833e-3,4.29479e1,2.37336e4,2.70844e0,2.99226e2,3.02439e2,3.21328e0,3.482e3,4.2981439677e6,1.0007339417e12,4.64168917863e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 19:12:36,1.11e0,1.87066e-3,4.49251e1,2.48326e4,2.83386e0,2.99169e2,3.02383e2,3.21333e0,3.666e3,4.2981439677e6,1.0007346736e12,4.64169467298e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.56218e4,4.57e1,1
2026-04-20 19:13:06,1.11e0,1.81347e-3,4.35517e1,2.38544e4,2.72223e0,2.99143e2,3.02327e2,3.18348e0,3.482e3,4.2981439677e6,1.0007353977e12,4.64170014364e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.198136e4,4.35e1,1
2026-04-20 19:13:36,1.11e0,1.78793e-3,4.29383e1,2.37898e4,2.71485e0,2.99105e2,3.02327e2,3.22119e0,3.452e3,4.2981439677e6,1.0007361213e12,4.64170561017e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.131947e4,4.31e1,1
2026-04-20 19:14:07,1.11e0,1.85007e-3,4.44306e1,2.46453e4,2.81248e0,2.99065e2,3.0229e2,3.22418e0,3.676e3,4.2981439677e6,1.0007368469e12,4.64171106878e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.570454e4,4.575e1,1
2026-04-20 19:14:37,1.11e0,1.7987e-3,4.32286e1,2.37521e4,2.71056e0,2.9905e2,3.02245e2,3.19507e0,3.487e3,4.2981439677e6,1.0007375685e12,4.64171652128e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 19:15:07,1.11e0,1.84214e-3,4.42301e1,2.42066e4,2.76243e0,2.99031e2,3.02213e2,3.18154e0,3.67e3,4.2981439677e6,1.0007383154e12,4.64172216153e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.576659e4,4.5787e1,1
2026-04-20 19:15:38,1.11e0,1.77852e-3,4.27607e1,2.3768e4,2.71237e0,2.99016e2,3.02247e2,3.23047e0,3.478e3,4.2981439677e6,1.0007390175e12,4.64172747671e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 19:16:08,1.11e0,1.80425e-3,4.33303e1,2.41628e4,2.75742e0,2.98969e2,3.0221e2,3.24045e0,3.468e3,4.2981439677e6,1.0007397694e12,4.64173310284e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 19:16:38,1.11e0,1.79421e-3,4.33315e1,2.38817e4,2.72535e0,2.98966e2,3.0217e2,3.20442e0,3.478e3,4.2981439677e6,1.0007404893e12,4.64173850786e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 19:17:08,1.11e0,1.74326e-3,4.18656e1,2.32141e4,2.64915e0,2.98971e2,3.02192e2,3.22159e0,3.472e3,4.2981439677e6,1.0007412098e12,4.64174392328e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 19:17:38,1.11e0,1.78983e-3,4.27888e1,2.36721e4,2.70142e0,2.98959e2,3.02175e2,3.21596e0,3.482e3,4.2981439677e6,1.0007419151e12,4.64174922579e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 19:18:09,1.11e0,1.8071e-3,4.35769e1,2.40037e4,2.73927e0,2.98989e2,3.02191e2,3.20271e0,3.557e3,4.2981439677e6,1.0007426417e12,4.6417547196e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.525983e4,4.5481e1,1
2026-04-20 19:18:39,1.11e0,1.77847e-3,4.32472e1,2.38364e4,2.72018e0,2.99011e2,3.02216e2,3.2052e0,3.487e3,4.2981439677e6,1.0007433628e12,4.64176018839e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 19:19:09,1.11e0,1.85533e-3,4.45569e1,2.44644e4,2.79184e0,2.99047e2,3.02238e2,3.19184e0,3.624e3,4.2981439677e6,1.0007440837e12,4.64176562307e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.427732e4,4.4888e1,1
2026-04-20 19:19:39,1.11e0,1.78014e-3,4.28048e1,2.32719e4,2.65575e0,2.99093e2,3.02254e2,3.16103e0,3.547e3,4.2981439677e6,1.0007448066e12,4.64177112761e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.413253e4,4.48e1,1
2026-04-20 19:20:10,1.11e0,1.78722e-3,4.29212e1,2.37616e4,2.71164e0,2.99129e2,3.02347e2,3.21811e0,3.468e3,4.2981439677e6,1.0007455184e12,4.64177654287e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 19:20:40,1.11e0,1.80006e-3,4.31812e1,2.37274e4,2.70774e0,2.99084e2,3.02279e2,3.19528e0,3.468e3,4.2981439677e6,1.0007462512e12,4.64178205903e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 19:21:10,1.11e0,1.80624e-3,4.3378e1,2.39882e4,2.7375e0,2.99083e2,3.02298e2,3.21479e0,3.478e3,4.2981439677e6,1.0007469689e12,4.64178749484e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.207444e4,4.3556e1,1
2026-04-20 19:21:40,1.11e0,1.79554e-3,4.29558e1,2.39783e4,2.73636e0,2.99064e2,3.02309e2,3.24489e0,3.482e3,4.2981439677e6,1.0007476905e12,4.64179290199e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 19:22:11,1.11e0,1.78171e-3,4.29684e1,2.33059e4,2.65964e0,2.99119e2,3.02271e2,3.15186e0,3.521e3,4.2981439677e6,1.0007484168e12,4.64179838353e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.309832e4,4.4175e1,1
2026-04-20 19:22:41,1.11e0,1.8047e-3,4.32733e1,2.36122e4,2.69459e0,2.99228e2,3.02402e2,3.17373e0,3.475e3,4.2981439677e6,1.0007491543e12,4.64180405553e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 19:23:11,1.11e0,1.79828e-3,4.31868e1,2.38447e4,2.72112e0,2.99254e2,3.02465e2,3.21105e0,3.468e3,4.2981439677e6,1.0007498636e12,4.64180942717e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 19:23:41,1.11e0,1.81167e-3,4.35086e1,2.38051e4,2.7166e0,2.99275e2,3.02458e2,3.18302e0,3.472e3,4.2981439677e6,1.0007505844e12,4.64181488252e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.184692e4,4.3419e1,1
2026-04-20 19:24:12,1.11e0,1.79134e-3,4.28218e1,2.35527e4,2.6878e0,2.99319e2,3.02514e2,3.19471e0,3.484e3,4.2981439677e6,1.0007513111e12,4.64182039771e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 19:24:42,1.11e0,1.78856e-3,4.29408e1,2.32409e4,2.65221e0,2.99369e2,3.02515e2,3.14602e0,3.491e3,4.2981439677e6,1.0007520107e12,4.64182575371e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.227094e4,4.3675e1,1
2026-04-20 19:25:12,1.11e0,1.79711e-3,4.30588e1,2.36337e4,2.69704e0,2.99386e2,3.02577e2,3.1907e0,3.511e3,4.2981439677e6,1.0007527509e12,4.64183141488e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.258121e4,4.3862e1,1
2026-04-20 19:25:43,1.11e0,1.79603e-3,4.303e1,2.34827e4,2.67981e0,2.99392e2,3.02564e2,3.17242e0,3.445e3,4.2981439677e6,1.0007534497e12,4.64183673046e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.119536e4,4.3025e1,1
2026-04-20 19:26:13,1.11e0,1.79484e-3,4.31043e1,2.34303e4,2.67383e0,2.99408e2,3.02568e2,3.15988e0,3.455e3,4.2981439677e6,1.0007541893e12,4.64184237815e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 19:26:43,1.11e0,1.83865e-3,4.38992e1,2.4065e4,2.74626e0,2.99365e2,3.02547e2,3.18212e0,3.544e3,4.2981439677e6,1.0007549097e12,4.64184782857e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.219855e4,4.3631e1,1
2026-04-20 19:27:13,1.11e0,1.77835e-3,4.30522e1,2.36215e4,2.69564e0,2.9937e2,3.02558e2,3.18796e0,3.482e3,4.2981439677e6,1.0007556119e12,4.64185318106e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 19:27:44,1.11e0,1.81204e-3,4.4003e1,2.41055e4,2.75089e0,2.99356e2,3.02542e2,3.18553e0,3.581e3,4.2981439677e6,1.0007563568e12,4.64185882615e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.536325e4,4.5544e1,1
2026-04-20 19:28:14,1.11e0,1.80419e-3,4.33289e1,2.38119e4,2.71738e0,2.99362e2,3.02557e2,3.19473e0,3.465e3,4.2981439677e6,1.0007570762e12,4.64186428775e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 19:28:44,1.11e0,1.84936e-3,4.44137e1,2.42263e4,2.76467e0,2.99344e2,3.02515e2,3.17092e0,3.641e3,4.2981439677e6,1.0007578048e12,4.64186981348e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.399808e4,4.4719e1,1
2026-04-20 19:29:14,1.11e0,1.80085e-3,4.2921e1,2.35183e4,2.68387e0,2.99362e2,3.02556e2,3.19321e0,3.534e3,4.2981439677e6,1.0007585188e12,4.64187526599e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.386364e4,4.4637e1,1
2026-04-20 19:29:44,1.11e0,1.77621e-3,4.26569e1,2.32687e4,2.65539e0,2.99364e2,3.02534e2,3.1704e0,3.472e3,4.2981439677e6,1.0007592213e12,4.64188061522e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 19:30:14,1.11e0,1.80479e-3,4.33433e1,2.38801e4,2.72516e0,2.99255e2,3.02458e2,3.20283e0,3.482e3,4.2981439677e6,1.0007599492e12,4.64188610194e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 19:30:45,1.11e0,1.85394e-3,4.47291e1,2.46168e4,2.80924e0,2.99205e2,3.02404e2,3.19905e0,3.631e3,4.2981439677e6,1.0007606726e12,4.64189156397e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.441177e4,4.4969e1,1
2026-04-20 19:31:15,1.11e0,1.80734e-3,4.33959e1,2.40765e4,2.74757e0,2.9916e2,3.02385e2,3.22541e0,3.472e3,4.2981439677e6,1.0007613954e12,4.6418970195e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.177452e4,4.3375e1,1
2026-04-20 19:31:45,1.11e0,1.83984e-3,4.4185e1,2.42783e4,2.77061e0,2.99128e2,3.02322e2,3.19422e0,3.617e3,4.2981439677e6,1.0007621266e12,4.64190253189e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.447382e4,4.5006e1,1
2026-04-20 19:32:17,1.11e0,1.81038e-3,4.34776e1,2.41323e4,2.75394e0,2.99112e2,3.02338e2,3.22607e0,3.507e3,4.2981439677e6,1.0007628959e12,4.64190833572e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 19:32:47,1.11e0,1.78625e-3,4.28979e1,2.34924e4,2.68092e0,2.99089e2,3.02272e2,3.18381e0,3.482e3,4.2981439677e6,1.000763612e12,4.6419137814e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.204342e4,4.3537e1,1
2026-04-20 19:33:17,1.11e0,1.78004e-3,4.25045e1,2.35064e4,2.68252e0,2.99089e2,3.02303e2,3.21425e0,3.475e3,4.2981439677e6,1.0007643272e12,4.64191918351e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 19:33:47,1.11e0,1.79511e-3,4.31434e1,2.39082e4,2.72837e0,2.99078e2,3.02298e2,3.22041e0,3.497e3,4.2981439677e6,1.0007650492e12,4.64192459804e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.278805e4,4.3987e1,1
2026-04-20 19:34:17,1.11e0,1.80939e-3,4.34205e1,2.38401e4,2.7206e0,2.99068e2,3.0226e2,3.19218e0,3.521e3,4.2981439677e6,1.0007657711e12,4.64193004273e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.223992e4,4.3656e1,1
2026-04-20 19:34:47,1.11e0,1.8093e-3,4.34516e1,2.39746e4,2.73595e0,2.99089e2,3.02291e2,3.20181e0,3.494e3,4.2981439677e6,1.0007664862e12,4.64193545978e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.2333e4,4.3713e1,1
2026-04-20 19:35:17,1.11e0,1.81533e-3,4.35963e1,2.42548e4,2.76792e0,2.99069e2,3.02303e2,3.23424e0,3.475e3,4.2981439677e6,1.000767205e12,4.64194086749e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 19:35:47,1.11e0,1.82923e-3,4.45341e1,2.45511e4,2.80173e0,2.99045e2,3.0225e2,3.20524e0,3.66e3,4.2981439677e6,1.0007679186e12,4.64194622593e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.570454e4,4.575e1,1
