Default Datalog Configuration,2018-03-09 12:34:56
2026-04-20 19:36:17,1.11e0,1.77569e-3,4.26444e1,2.34289e4,2.67367e0,2.99076e2,3.0227e2,3.19342e0,3.494e3,4.2981439677e6,1.0007686426e12,4.64195170244e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.223992e4,4.3656e1,1
2026-04-20 19:36:48,1.11e0,1.79465e-3,4.31803e1,2.38013e4,2.71617e0,2.9906e2,3.02266e2,3.20581e0,3.465e3,4.2981439677e6,1.0007693885e12,4.64195732785e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.177452e4,4.3375e1,1
2026-04-20 19:37:18,1.11e0,1.81149e-3,4.35041e1,2.39797e4,2.73652e0,2.99035e2,3.02239e2,3.20432e0,3.551e3,4.2981439677e6,1.0007701119e12,4.64196277715e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 19:37:48,1.11e0,1.81135e-3,4.35007e1,2.37001e4,2.70463e0,2.99094e2,3.0226e2,3.16597e0,3.468e3,4.2981439677e6,1.0007708143e12,4.6419681389e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 19:38:18,1.11e0,1.84663e-3,4.4348e1,2.44861e4,2.79432e0,2.9912e2,3.02329e2,3.20973e0,3.577e3,4.2981439677e6,1.00077155e12,4.64197371226e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.26536e4,4.3906e1,1
2026-04-20 19:38:48,1.11e0,1.81953e-3,4.41768e1,2.42306e4,2.76516e0,2.9914e2,3.02331e2,3.19045e0,3.564e3,4.2981439677e6,1.000772256e12,4.64197908368e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.56218e4,4.57e1,1
2026-04-20 19:39:19,1.11e0,1.78716e-3,4.29199e1,2.35006e4,2.68186e0,2.99181e2,3.02364e2,3.18303e0,3.478e3,4.2981439677e6,1.0007729751e12,4.64198454623e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.214684e4,4.36e1,1
2026-04-20 19:39:49,1.11e0,1.80429e-3,4.36052e1,2.37138e4,2.70619e0,2.99165e2,3.02327e2,3.16188e0,3.551e3,4.2981439677e6,1.0007737042e12,4.64199009429e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.433937e4,4.4925e1,1
2026-04-20 19:40:19,1.11e0,1.84014e-3,4.41921e1,2.4264e4,2.76897e0,2.99173e2,3.02365e2,3.19181e0,3.624e3,4.2981439677e6,1.0007744198e12,4.6419955486e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.398774e4,4.4712e1,1
2026-04-20 19:40:49,1.11e0,1.813e-3,4.3746e1,2.39289e4,2.73073e0,2.99152e2,3.02331e2,3.17872e0,3.478e3,4.2981439677e6,1.000775144e12,4.6420010409e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 19:41:20,1.11e0,1.83674e-3,4.41106e1,2.44316e4,2.7881e0,2.99155e2,3.02375e2,3.21982e0,3.537e3,4.2981439677e6,1.0007758884e12,4.64200669351e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.3512e4,4.4425e1,1
2026-04-20 19:41:50,1.11e0,1.79675e-3,4.33709e1,2.37497e4,2.71028e0,2.9912e2,3.02303e2,3.18344e0,3.482e3,4.2981439677e6,1.0007765989e12,4.64201206783e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 19:42:21,1.11e0,1.78639e-3,4.29012e1,2.36945e4,2.70398e0,2.99129e2,3.02342e2,3.21292e0,3.458e3,4.2981439677e6,1.0007773166e12,4.64201751477e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 19:42:51,1.11e0,1.84409e-3,4.43511e1,2.45364e4,2.80006e0,2.99124e2,3.02341e2,3.21736e0,3.647e3,4.2981439677e6,1.0007780708e12,4.64202320394e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.49599e4,4.53e1,1
2026-04-20 19:43:21,1.11e0,1.79548e-3,4.31196e1,2.37506e4,2.71038e0,2.99111e2,3.02313e2,3.202e0,3.501e3,4.2981439677e6,1.000778771e12,4.64202850459e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.282942e4,4.4012e1,1
2026-04-20 19:43:51,1.11e0,1.80932e-3,4.3452e1,2.39134e4,2.72896e0,2.99108e2,3.02308e2,3.19929e0,3.468e3,4.2981439677e6,1.0007795204e12,4.64203418357e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.146426e4,4.3188e1,1
2026-04-20 19:44:21,1.11e0,1.78381e-3,4.2389e1,2.32371e4,2.65178e0,2.991e2,3.02287e2,3.18666e0,3.472e3,4.2981439677e6,1.000780239e12,4.64203961029e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 19:44:51,1.11e0,1.80206e-3,4.31566e1,2.37562e4,2.71102e0,2.99085e2,3.02284e2,3.1994e0,3.482e3,4.2981439677e6,1.0007809586e12,4.64204505121e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 19:45:22,1.11e0,1.76714e-3,4.27853e1,2.37045e4,2.70512e0,2.99093e2,3.02312e2,3.21906e0,3.458e3,4.2981439677e6,1.000781662e12,4.64205037001e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.16711e4,4.3312e1,1
2026-04-20 19:45:52,1.11e0,1.80864e-3,4.31475e1,2.3015e4,2.62643e0,2.99087e2,3.02188e2,3.10075e0,3.478e3,4.2981439677e6,1.0007823984e12,4.64205591352e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 19:46:22,1.11e0,1.79304e-3,4.29093e1,2.31933e4,2.64678e0,2.99091e2,3.02233e2,3.14182e0,3.445e3,4.2981439677e6,1.0007830736e12,4.64206126637e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.111262e4,4.2975e1,1
2026-04-20 19:46:52,1.11e0,1.85406e-3,4.45265e1,2.43137e4,2.77464e0,2.99137e2,3.02311e2,3.17351e0,3.663e3,4.2981439677e6,1.0007837941e12,4.64206677147e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.573556e4,4.5769e1,1
2026-04-20 19:47:23,1.11e0,1.84867e-3,4.44904e1,2.42824e4,2.77107e0,2.99236e2,3.0241e2,3.17411e0,3.65e3,4.2981439677e6,1.000784532e12,4.64207239373e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.549769e4,4.5625e1,1
2026-04-20 19:47:53,1.11e0,1.79496e-3,4.31793e1,2.38385e4,2.72041e0,2.99329e2,3.0254e2,3.21108e0,3.468e3,4.2981439677e6,1.0007852291e12,4.64207768653e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.164007e4,4.3294e1,1
2026-04-20 19:48:23,1.11e0,1.81202e-3,4.35168e1,2.40757e4,2.74748e0,2.99355e2,3.02571e2,3.2162e0,3.527e3,4.2981439677e6,1.0007859598e12,4.64208316473e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.216752e4,4.3612e1,1
2026-04-20 19:48:53,1.11e0,1.82414e-3,4.36283e1,2.41031e4,2.75061e0,2.9942e2,3.02631e2,3.21114e0,3.597e3,4.2981439677e6,1.0007866896e12,4.64208867566e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.570454e4,4.575e1,1
2026-04-20 19:49:23,1.11e0,1.81355e-3,4.38148e1,2.45451e4,2.80105e0,2.99392e2,3.02649e2,3.25735e0,3.564e3,4.2981439677e6,1.0007874192e12,4.64209414561e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.570454e4,4.575e1,1
2026-04-20 19:49:53,1.11e0,1.78192e-3,4.2794e1,2.38008e4,2.71611e0,2.99406e2,3.0264e2,3.23367e0,3.475e3,4.2981439677e6,1.0007881486e12,4.64209959053e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 19:50:24,1.11e0,1.86604e-3,4.48142e1,2.50621e4,2.86005e0,2.99429e2,3.0268e2,3.25105e0,3.587e3,4.2981439677e6,1.0007888817e12,4.64210507137e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.295353e4,4.4087e1,1
2026-04-20 19:50:54,1.11e0,1.78678e-3,4.3294e1,2.39442e4,2.73247e0,2.99402e2,3.02616e2,3.21437e0,3.472e3,4.2981439677e6,1.0007896137e12,4.64211056765e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.177452e4,4.3375e1,1
2026-04-20 19:51:24,1.11e0,1.80355e-3,4.33135e1,2.37796e4,2.71369e0,2.99394e2,3.02588e2,3.19403e0,3.468e3,4.2981439677e6,1.0007903384e12,4.64211604957e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.177452e4,4.3375e1,1
2026-04-20 19:51:55,1.11e0,1.79582e-3,4.30051e1,2.38467e4,2.72135e0,2.9939e2,3.02616e2,3.22582e0,3.511e3,4.2981439677e6,1.000791062e12,4.64212151026e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.336721e4,4.4338e1,1
2026-04-20 19:52:25,1.11e0,1.78553e-3,4.28807e1,2.37368e4,2.70881e0,2.9933e2,3.02548e2,3.21796e0,3.462e3,4.2981439677e6,1.0007917807e12,4.64212693292e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 19:52:55,1.11e0,1.80643e-3,4.32955e1,2.36682e4,2.70098e0,2.99326e2,3.02504e2,3.17789e0,3.475e3,4.2981439677e6,1.0007925256e12,4.64213255471e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 19:53:25,1.11e0,1.79731e-3,4.26851e1,2.33498e4,2.66465e0,2.99312e2,3.02489e2,3.1778e0,3.468e3,4.2981439677e6,1.0007932462e12,4.64213802807e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 19:53:55,1.11e0,1.8399e-3,4.43398e1,2.43511e4,2.77892e0,2.99276e2,3.02469e2,3.19228e0,3.634e3,4.2981439677e6,1.0007939553e12,4.64214337643e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.489785e4,4.5262e1,1
2026-04-20 19:54:26,1.11e0,1.86518e-3,4.49766e1,2.46751e4,2.81589e0,2.99223e2,3.0241e2,3.18698e0,3.637e3,4.2981439677e6,1.0007946816e12,4.64214886597e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.49599e4,4.53e1,1
2026-04-20 19:54:56,1.11e0,1.81422e-3,4.35388e1,2.37034e4,2.70499e0,2.99196e2,3.0236e2,3.16378e0,3.475e3,4.2981439677e6,1.0007954048e12,4.64215436652e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.190897e4,4.3456e1,1
2026-04-20 19:55:27,1.11e0,1.79033e-3,4.29959e1,2.36834e4,2.70272e0,2.99166e2,3.02367e2,3.2013e0,3.484e3,4.2981439677e6,1.0007961287e12,4.64215987176e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.234334e4,4.3719e1,1
2026-04-20 19:55:57,1.11e0,1.79701e-3,4.31563e1,2.39045e4,2.72794e0,2.99136e2,3.02355e2,3.21908e0,3.482e3,4.2981439677e6,1.0007968714e12,4.64216549892e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 19:56:27,1.11e0,1.81177e-3,4.35683e1,2.41419e4,2.75504e0,2.99092e2,3.02313e2,3.22144e0,3.501e3,4.2981439677e6,1.0007976074e12,4.64217101838e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.253984e4,4.3838e1,1
2026-04-20 19:56:57,1.11e0,1.81683e-3,4.36323e1,2.37547e4,2.71086e0,2.99076e2,3.02243e2,3.16659e0,3.482e3,4.2981439677e6,1.0007983262e12,4.64217645378e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 19:57:27,1.11e0,1.77376e-3,4.28602e1,2.38537e4,2.72215e0,2.99059e2,3.02295e2,3.23539e0,3.472e3,4.2981439677e6,1.0007990412e12,4.64218184936e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 19:57:58,1.11e0,1.7898e-3,4.32814e1,2.37869e4,2.71453e0,2.98991e2,3.02186e2,3.1958e0,3.482e3,4.2981439677e6,1.0007997543e12,4.64218720581e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 19:58:28,1.11e0,1.80932e-3,4.35839e1,2.40392e4,2.74332e0,2.99004e2,3.02215e2,3.21087e0,3.507e3,4.2981439677e6,1.0008005032e12,4.64219285303e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.16711e4,4.3312e1,1
2026-04-20 19:58:58,1.11e0,1.81989e-3,4.41069e1,2.42887e4,2.77179e0,2.98973e2,3.02175e2,3.20253e0,3.554e3,4.2981439677e6,1.0008012273e12,4.64219831373e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.566317e4,4.5725e1,1
2026-04-20 19:59:28,1.11e0,1.8044e-3,4.34756e1,2.39617e4,2.73447e0,2.98985e2,3.02188e2,3.2038e0,3.475e3,4.2981439677e6,1.0008019326e12,4.64220365491e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 19:59:59,1.11e0,1.78165e-3,4.27874e1,2.25888e4,2.5778e0,2.98965e2,3.02032e2,3.0663e0,3.452e3,4.2981439677e6,1.0008026472e12,4.6422090681e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 20:00:29,1.11e0,1.84546e-3,4.39968e1,2.39865e4,2.7373e0,2.98937e2,3.02109e2,3.17211e0,3.634e3,4.2981439677e6,1.0008033651e12,4.64221471687e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.368782e4,4.4531e1,1
2026-04-20 20:00:59,1.11e0,1.83714e-3,4.412e1,2.44664e4,2.79207e0,2.98983e2,3.0221e2,3.2278e0,3.621e3,4.2981439677e6,1.0008040756e12,4.64222010381e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.3512e4,4.4425e1,1
2026-04-20 20:01:29,1.11e0,1.79316e-3,4.29548e1,2.39813e4,2.73671e0,2.98982e2,3.02227e2,3.24528e0,3.507e3,4.2981439677e6,1.0008048093e12,4.64222559393e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.29225e4,4.4069e1,1
2026-04-20 20:01:59,1.11e0,1.80248e-3,4.32877e1,2.39208e4,2.72981e0,2.9901e2,3.02224e2,3.21387e0,3.472e3,4.2981439677e6,1.0008055179e12,4.64223093107e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 20:02:30,1.11e0,1.86422e-3,4.45042e1,2.45573e4,2.80244e0,2.99026e2,3.02237e2,3.21083e0,3.627e3,4.2981439677e6,1.0008062463e12,4.64223639953e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.454622e4,4.505e1,1
2026-04-20 20:03:00,1.11e0,1.78743e-3,4.28064e1,2.34858e4,2.68016e0,2.99071e2,3.02259e2,3.18856e0,3.468e3,4.2981439677e6,1.0008069749e12,4.64224188788e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 20:03:30,1.11e0,1.86262e-3,4.47321e1,2.49948e4,2.85237e0,2.99142e2,3.0239e2,3.24829e0,3.631e3,4.2981439677e6,1.0008077221e12,4.64224748989e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.451519e4,4.5031e1,1
2026-04-20 20:04:00,1.11e0,1.79302e-3,4.2689e1,2.38906e4,2.72637e0,2.99176e2,3.0243e2,3.25427e0,3.452e3,4.2981439677e6,1.0008084334e12,4.64225279029e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.136084e4,4.3125e1,1
2026-04-20 20:04:31,1.11e0,1.81093e-3,4.33105e1,2.43637e4,2.78035e0,2.99222e2,3.02493e2,3.27105e0,3.472e3,4.2981439677e6,1.0008091816e12,4.64225834436e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 20:05:01,1.11e0,1.82609e-3,4.4466e1,2.44561e4,2.7909e0,2.99258e2,3.02455e2,3.19727e0,3.66e3,4.2981439677e6,1.0008099033e12,4.64226374134e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.52288e4,4.5462e1,1
2026-04-20 20:05:31,1.11e0,1.85176e-3,4.44713e1,2.41607e4,2.75719e0,2.99336e2,3.02495e2,3.15824e0,3.647e3,4.2981439677e6,1.0008106245e12,4.6422692516e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.510469e4,4.5388e1,1
2026-04-20 20:06:01,1.11e0,1.85336e-3,4.48342e1,2.46044e4,2.80781e0,2.99369e2,3.0256e2,3.19143e0,3.653e3,4.2981439677e6,1.0008113625e12,4.64227488399e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.537359e4,4.555e1,1
2026-04-20 20:06:31,1.11e0,1.79727e-3,4.29764e1,2.34107e4,2.67159e0,2.99384e2,3.02549e2,3.16486e0,3.465e3,4.2981439677e6,1.0008120682e12,4.6422802441e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 20:07:02,1.11e0,1.79375e-3,4.29585e1,2.3389e4,2.66911e0,2.99432e2,3.02598e2,3.16641e0,3.475e3,4.2981439677e6,1.0008127871e12,4.64228573159e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 20:07:32,1.11e0,1.80685e-3,4.35367e1,2.41954e4,2.76114e0,2.99412e2,3.02643e2,3.23135e0,3.487e3,4.2981439677e6,1.0008135056e12,4.6422911701e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.198136e4,4.35e1,1
2026-04-20 20:08:03,1.11e0,1.79512e-3,4.31111e1,2.36016e4,2.69338e0,2.99351e2,3.02534e2,3.18267e0,3.468e3,4.2981439677e6,1.0008142322e12,4.64229662398e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 20:08:33,1.11e0,1.80056e-3,4.24318e1,2.32824e4,2.65695e0,2.99373e2,3.0256e2,3.18696e0,3.581e3,4.2981439677e6,1.0008149687e12,4.64230223098e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.21365e4,4.3594e1,1
2026-04-20 20:09:03,1.11e0,1.80272e-3,4.33809e1,2.37473e4,2.71e0,2.99343e2,3.02525e2,3.18242e0,3.482e3,4.2981439677e6,1.0008156714e12,4.64230758746e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 20:09:33,1.11e0,1.83138e-3,4.47176e1,2.48804e4,2.83931e0,2.99278e2,3.02514e2,3.23553e0,3.604e3,4.2981439677e6,1.0008163948e12,4.64231304495e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.576659e4,4.5787e1,1
2026-04-20 20:10:03,1.11e0,1.80495e-3,4.33241e1,2.37276e4,2.70775e0,2.99231e2,3.02413e2,3.18255e0,3.468e3,4.2981439677e6,1.0008171208e12,4.64231851747e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 20:10:33,1.11e0,1.80098e-3,4.31474e1,2.38845e4,2.72567e0,2.9919e2,3.02408e2,3.21799e0,3.564e3,4.2981439677e6,1.0008178435e12,4.64232398249e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.16711e4,4.3312e1,1
2026-04-20 20:11:03,1.11e0,1.8093e-3,4.34516e1,2.39291e4,2.73076e0,2.99142e2,3.02344e2,3.20142e0,3.472e3,4.2981439677e6,1.0008185728e12,4.64232947107e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.191931e4,4.3462e1,1
2026-04-20 20:11:34,1.11e0,1.78985e-3,4.29844e1,2.38962e4,2.727e0,2.99112e2,3.02344e2,3.23179e0,3.458e3,4.2981439677e6,1.0008192904e12,4.64233487178e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 20:12:04,1.11e0,1.78566e-3,4.28091e1,2.38498e4,2.7217e0,2.99045e2,3.02285e2,3.24025e0,3.452e3,4.2981439677e6,1.0008200173e12,4.6423403021e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.125741e4,4.3063e1,1
2026-04-20 20:12:34,1.11e0,1.78303e-3,4.2761e1,2.34972e4,2.68147e0,2.99034e2,3.02229e2,3.19513e0,3.445e3,4.2981439677e6,1.0008207457e12,4.64234576965e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.128844e4,4.3081e1,1
2026-04-20 20:13:05,1.11e0,1.78607e-3,4.28936e1,2.35849e4,2.69147e0,2.99045e2,3.02241e2,3.19657e0,3.472e3,4.2981439677e6,1.0008214903e12,4.64235139256e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 20:13:35,1.11e0,1.80287e-3,4.32971e1,2.3821e4,2.71841e0,2.99041e2,3.0224e2,3.19833e0,3.531e3,4.2981439677e6,1.0008222193e12,4.64235689478e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.340858e4,4.4362e1,1
2026-04-20 20:14:05,1.11e0,1.78593e-3,4.28904e1,2.36121e4,2.69458e0,2.99023e2,3.02223e2,3.20028e0,3.425e3,4.2981439677e6,1.0008229436e12,4.64236237511e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.043004e4,4.2563e1,1
2026-04-20 20:14:35,1.11e0,1.81013e-3,4.34715e1,2.4061e4,2.7458e0,2.99029e2,3.02246e2,3.21761e0,3.455e3,4.2981439677e6,1.0008236574e12,4.64236776536e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 20:15:05,1.11e0,1.87548e-3,4.50409e1,2.50473e4,2.85837e0,2.98975e2,3.02207e2,3.23189e0,3.631e3,4.2981439677e6,1.0008243679e12,4.64237308283e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.481511e4,4.5212e1,1
2026-04-20 20:15:36,1.11e0,1.7789e-3,4.29663e1,2.36975e4,2.70432e0,2.99032e2,3.02237e2,3.20589e0,3.465e3,4.2981439677e6,1.0008250875e12,4.64237852436e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 20:16:06,1.11e0,1.86089e-3,4.46906e1,2.46403e4,2.81191e0,2.99029e2,3.02234e2,3.20518e0,3.631e3,4.2981439677e6,1.0008258109e12,4.64238397174e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.481511e4,4.5212e1,1
2026-04-20 20:16:36,1.11e0,1.85223e-3,4.41139e1,2.43425e4,2.77793e0,2.99054e2,3.02263e2,3.20813e0,3.644e3,4.2981439677e6,1.0008265505e12,4.64238957247e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.510469e4,4.5388e1,1
2026-04-20 20:17:06,1.11e0,1.84131e-3,4.43008e1,2.44146e4,2.78616e0,2.99053e2,3.02255e2,3.20221e0,3.647e3,4.2981439677e6,1.0008272544e12,4.64239490353e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.510469e4,4.5388e1,1
2026-04-20 20:17:37,1.11e0,1.85064e-3,4.42944e1,2.41945e4,2.76105e0,2.99094e2,3.02269e2,3.17512e0,3.66e3,4.2981439677e6,1.0008279966e12,4.64240054008e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.549769e4,4.5625e1,1
2026-04-20 20:18:07,1.11e0,1.86375e-3,4.47592e1,2.44207e4,2.78686e0,2.99102e2,3.02274e2,3.17172e0,3.644e3,4.2981439677e6,1.0008287175e12,4.64240603649e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.540462e4,4.5569e1,1
2026-04-20 20:18:37,1.11e0,1.80978e-3,4.31834e1,2.3602e4,2.69342e0,2.99133e2,3.0231e2,3.17696e0,3.462e3,4.2981439677e6,1.0008294177e12,4.64241136963e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 20:19:07,1.11e0,1.80526e-3,4.33545e1,2.40537e4,2.74498e0,2.99118e2,3.02343e2,3.22532e0,3.458e3,4.2981439677e6,1.0008301366e12,4.64241679533e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.14022e4,4.315e1,1
2026-04-20 20:19:38,1.11e0,1.78417e-3,4.2848e1,2.36635e4,2.70044e0,2.99131e2,3.02342e2,3.21049e0,3.448e3,4.2981439677e6,1.0008308611e12,4.64242223423e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.14022e4,4.315e1,1
2026-04-20 20:20:08,1.11e0,1.82814e-3,4.38786e1,2.43556e4,2.77943e0,2.99162e2,3.02389e2,3.22678e0,3.491e3,4.2981439677e6,1.0008316001e12,4.64242780625e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.170213e4,4.3331e1,1
2026-04-20 20:20:38,1.11e0,1.79716e-3,4.316e1,2.35338e4,2.68564e0,2.9918e2,3.02349e2,3.16915e0,3.478e3,4.2981439677e6,1.0008323114e12,4.64243318605e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.184692e4,4.3419e1,1
2026-04-20 20:21:08,1.11e0,1.79308e-3,4.34537e1,2.39463e4,2.73271e0,2.99207e2,3.0241e2,3.20271e0,3.475e3,4.2981439677e6,1.0008330257e12,4.64243861722e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.190897e4,4.3456e1,1
2026-04-20 20:21:38,1.11e0,1.82384e-3,4.41886e1,2.44742e4,2.79296e0,2.99203e2,3.02422e2,3.21877e0,3.577e3,4.2981439677e6,1.0008337489e12,4.64244406587e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.597343e4,4.5912e1,1
2026-04-20 20:22:09,1.11e0,1.7938e-3,4.30794e1,2.34604e4,2.67726e0,2.99246e2,3.02413e2,3.16676e0,3.455e3,4.2981439677e6,1.0008344658e12,4.64244950492e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.149528e4,4.3206e1,1
2026-04-20 20:22:39,1.11e0,1.78816e-3,4.31575e1,2.39091e4,2.72847e0,2.99258e2,3.02478e2,3.2196e0,3.478e3,4.2981439677e6,1.000835184e12,4.6424549616e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 20:23:09,1.11e0,1.76831e-3,4.27946e1,2.3787e4,2.71454e0,2.99254e2,3.02484e2,3.23057e0,3.468e3,4.2981439677e6,1.0008359047e12,4.64246038564e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 20:23:39,1.11e0,1.81024e-3,4.34751e1,2.37879e4,2.71464e0,2.99237e2,3.02421e2,3.18324e0,3.475e3,4.2981439677e6,1.0008366336e12,4.64246589068e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 20:24:10,1.11e0,1.80996e-3,4.34673e1,2.40565e4,2.7453e0,2.99237e2,3.02454e2,3.2173e0,3.475e3,4.2981439677e6,1.000837373e12,4.64247148916e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 20:24:40,1.11e0,1.78151e-3,4.27622e1,2.36673e4,2.70088e0,2.99198e2,3.02416e2,3.21794e0,3.475e3,4.2981439677e6,1.000838092e12,4.64247690774e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.177452e4,4.3375e1,1
2026-04-20 20:25:10,1.11e0,1.81676e-3,4.32189e1,2.39023e4,2.7277e0,2.99203e2,3.02418e2,3.215e0,3.462e3,4.2981439677e6,1.0008387948e12,4.64248220155e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 20:25:40,1.11e0,1.79441e-3,4.29411e1,2.38828e4,2.72548e0,2.99149e2,3.02383e2,3.2337e0,3.462e3,4.2981439677e6,1.0008395196e12,4.64248763854e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 20:26:10,1.11e0,1.87886e-3,4.5122e1,2.48232e4,2.83278e0,2.9913e2,3.02326e2,3.19608e0,3.653e3,4.2981439677e6,1.0008402456e12,4.64249310581e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.523914e4,4.5469e1,1
2026-04-20 20:26:40,1.11e0,1.7825e-3,4.26288e1,2.36274e4,2.69633e0,2.99142e2,3.02364e2,3.2217e0,3.472e3,4.2981439677e6,1.0008409645e12,4.6424985528e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 20:27:11,1.11e0,1.79052e-3,4.30004e1,2.34202e4,2.67268e0,2.99101e2,3.02267e2,3.16576e0,3.468e3,4.2981439677e6,1.0008416967e12,4.64250408206e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 20:27:41,1.11e0,1.76976e-3,4.25019e1,2.35431e4,2.6867e0,2.99105e2,3.02325e2,3.22016e0,3.494e3,4.2981439677e6,1.0008424184e12,4.64250956252e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.253984e4,4.3838e1,1
2026-04-20 20:28:11,1.11e0,1.79254e-3,4.30489e1,2.37988e4,2.71588e0,2.99089e2,3.02303e2,3.21377e0,3.448e3,4.2981439677e6,1.000843142e12,4.64251503096e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.146426e4,4.3188e1,1
2026-04-20 20:28:42,1.11e0,1.78225e-3,4.28019e1,2.36949e4,2.70403e0,2.99062e2,3.0228e2,3.21823e0,3.462e3,4.2981439677e6,1.0008438946e12,4.64252070103e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 20:29:12,1.11e0,1.85338e-3,4.45102e1,2.46307e4,2.81082e0,2.99052e2,3.0227e2,3.21815e0,3.564e3,4.2981439677e6,1.000844621e12,4.64252616079e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.510469e4,4.5388e1,1
2026-04-20 20:29:42,1.11e0,1.79446e-3,4.31298e1,2.37971e4,2.71569e0,2.99028e2,3.02234e2,3.20541e0,3.462e3,4.2981439677e6,1.0008453358e12,4.64253155718e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.16711e4,4.3312e1,1
2026-04-20 20:30:13,1.11e0,1.81496e-3,4.33979e1,2.39706e4,2.73549e0,2.99016e2,3.02231e2,3.21503e0,3.504e3,4.2981439677e6,1.0008460591e12,4.6425370026e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 20:30:43,1.11e0,1.83585e-3,4.42537e1,2.39396e4,2.73195e0,2.99059e2,3.02204e2,3.14474e0,3.594e3,4.2981439677e6,1.0008467854e12,4.64254250845e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.555975e4,4.5662e1,1
2026-04-20 20:31:13,1.11e0,1.77554e-3,4.26408e1,2.32755e4,2.65616e0,2.99199e2,3.02373e2,3.17439e0,3.478e3,4.2981439677e6,1.0008474811e12,4.64254785185e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 20:31:43,1.11e0,1.79733e-3,4.3164e1,2.34848e4,2.68005e0,2.99245e2,3.02408e2,3.16287e0,3.465e3,4.2981439677e6,1.0008481976e12,4.64255329067e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.156768e4,4.325e1,1
2026-04-20 20:32:14,1.11e0,1.8207e-3,4.37253e1,2.37393e4,2.70909e0,2.99319e2,3.02476e2,3.15753e0,3.564e3,4.2981439677e6,1.0008489379e12,4.64255893353e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.475306e4,4.5175e1,1
2026-04-20 20:32:44,1.11e0,1.83935e-3,4.38307e1,2.38322e4,2.7197e0,2.99392e2,3.02554e2,3.16136e0,3.617e3,4.2981439677e6,1.0008496318e12,4.64256426586e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.282942e4,4.4012e1,1
2026-04-20 20:33:14,1.11e0,1.86199e-3,4.44109e1,2.4249e4,2.76726e0,2.99425e2,3.02595e2,3.17033e0,3.604e3,4.2981439677e6,1.0008503516e12,4.64256976138e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.392569e4,4.4675e1,1
2026-04-20 20:33:44,1.11e0,1.77981e-3,4.27433e1,2.33197e4,2.6612e0,2.99468e2,3.02639e2,3.17153e0,3.448e3,4.2981439677e6,1.0008510662e12,4.6425752276e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 20:34:14,1.11e0,1.80215e-3,4.32799e1,2.36029e4,2.69352e0,2.99473e2,3.02643e2,3.17034e0,3.462e3,4.2981439677e6,1.0008517855e12,4.64258068037e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 20:34:44,1.11e0,1.79326e-3,4.30153e1,2.35452e4,2.68695e0,2.99479e2,3.0266e2,3.18081e0,3.521e3,4.2981439677e6,1.0008525095e12,4.64258617742e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.336721e4,4.4338e1,1
2026-04-20 20:35:15,1.11e0,1.80488e-3,4.29079e1,2.35694e4,2.68971e0,2.99446e2,3.02639e2,3.19291e0,3.445e3,4.2981439677e6,1.0008532271e12,4.64259164222e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.146426e4,4.3188e1,1
2026-04-20 20:35:45,1.11e0,1.83968e-3,4.42692e1,2.44308e4,2.78801e0,2.99441e2,3.02649e2,3.2078e0,3.617e3,4.2981439677e6,1.0008539474e12,4.64259708067e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.447382e4,4.5006e1,1
2026-04-20 20:36:15,1.11e0,1.8158e-3,4.36077e1,2.4121e4,2.75266e0,2.99392e2,3.02607e2,3.21553e0,3.487e3,4.2981439677e6,1.0008546738e12,4.64260258991e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.247779e4,4.38e1,1
2026-04-20 20:36:46,1.11e0,1.79245e-3,4.30468e1,2.38687e4,2.72386e0,2.99251e2,3.02474e2,3.22336e0,3.507e3,4.2981439677e6,1.0008554226e12,4.64260820206e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.278805e4,4.3987e1,1
2026-04-20 20:37:16,1.11e0,1.79869e-3,4.31665e1,2.37984e4,2.71583e0,2.99147e2,3.02352e2,3.2054e0,3.458e3,4.2981439677e6,1.0008561317e12,4.64261355501e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.174349e4,4.3356e1,1
2026-04-20 20:37:47,1.11e0,1.77774e-3,4.24034e1,2.35811e4,2.69103e0,2.99083e2,3.02317e2,3.23399e0,3.458e3,4.2981439677e6,1.000856884e12,4.64261921496e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 20:38:17,1.11e0,1.80843e-3,4.34305e1,2.42949e4,2.77249e0,2.9902e2,3.02275e2,3.25494e0,3.458e3,4.2981439677e6,1.0008576088e12,4.64262461993e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.14022e4,4.315e1,1
2026-04-20 20:38:47,1.11e0,1.81472e-3,4.35818e1,2.41947e4,2.76106e0,2.98963e2,3.0219e2,3.22734e0,3.472e3,4.2981439677e6,1.0008583505e12,4.64263014826e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.177452e4,4.3375e1,1
2026-04-20 20:39:17,1.11e0,1.82434e-3,4.38128e1,2.44286e4,2.78775e0,2.98923e2,3.02164e2,3.24135e0,3.541e3,4.2981439677e6,1.0008590768e12,4.64263559812e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 20:39:47,1.11e0,1.78513e-3,4.2871e1,2.38616e4,2.72305e0,2.98867e2,3.02103e2,3.23567e0,3.458e3,4.2981439677e6,1.0008598004e12,4.64264101708e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 20:40:18,1.11e0,1.79293e-3,4.31653e1,2.35508e4,2.68758e0,2.98943e2,3.02114e2,3.17166e0,3.468e3,4.2981439677e6,1.0008605035e12,4.64264632068e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 20:40:48,1.11e0,1.79977e-3,4.31702e1,2.39086e4,2.72842e0,2.98968e2,3.02186e2,3.21856e0,3.475e3,4.2981439677e6,1.0008612264e12,4.64265177254e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 20:41:18,1.11e0,1.79977e-3,4.27377e1,2.36587e4,2.69989e0,2.98965e2,3.02185e2,3.21994e0,3.557e3,4.2981439677e6,1.0008619484e12,4.642657208e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 20:41:48,1.11e0,1.78964e-3,4.32309e1,2.37506e4,2.71039e0,2.9896e2,3.02155e2,3.19519e0,3.468e3,4.2981439677e6,1.0008626909e12,4.64266281148e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 20:42:19,1.11e0,1.81893e-3,4.36828e1,2.40991e4,2.75015e0,2.99011e2,3.02218e2,3.20711e0,3.537e3,4.2981439677e6,1.0008633948e12,4.64266813163e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.14022e4,4.315e1,1
2026-04-20 20:42:49,1.11e0,1.79023e-3,4.34702e1,2.38103e4,2.7172e0,2.99018e2,3.02202e2,3.18355e0,3.465e3,4.2981439677e6,1.0008641199e12,4.64267362028e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.16711e4,4.3312e1,1
2026-04-20 20:43:19,1.11e0,1.80032e-3,4.32359e1,2.3636e4,2.6973e0,2.99045e2,3.02223e2,3.17797e0,3.547e3,4.2981439677e6,1.0008648457e12,4.64267912055e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.460827e4,4.5088e1,1
2026-04-20 20:43:49,1.11e0,1.79541e-3,4.31179e1,2.35193e4,2.68398e0,2.99114e2,3.02285e2,3.17091e0,3.524e3,4.2981439677e6,1.0008655657e12,4.64268462403e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.336721e4,4.4338e1,1
2026-04-20 20:44:19,1.11e0,1.78963e-3,4.29791e1,2.3726e4,2.70757e0,2.99177e2,3.02388e2,3.21075e0,3.445e3,4.2981439677e6,1.0008662773e12,4.642690031e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.16711e4,4.3312e1,1
2026-04-20 20:44:49,1.11e0,1.80106e-3,4.32537e1,2.38443e4,2.72108e0,2.99203e2,3.02408e2,3.20466e0,3.472e3,4.2981439677e6,1.0008669997e12,4.64269547327e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.177452e4,4.3375e1,1
2026-04-20 20:45:20,1.11e0,1.80464e-3,4.33397e1,2.37538e4,2.71075e0,2.9926e2,3.02447e2,3.18614e0,3.452e3,4.2981439677e6,1.0008677177e12,4.64270091806e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 20:45:50,1.11e0,1.81819e-3,4.37552e1,2.38647e4,2.72341e0,2.993e2,3.0247e2,3.16931e0,3.475e3,4.2981439677e6,1.0008684418e12,4.6427064189e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 20:46:20,1.11e0,1.78609e-3,4.29794e1,2.36689e4,2.70106e0,2.99344e2,3.02546e2,3.20136e0,3.452e3,4.2981439677e6,1.000869154e12,4.64271183302e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.149528e4,4.3206e1,1
2026-04-20 20:46:50,1.11e0,1.80704e-3,4.33972e1,2.38645e4,2.72338e0,2.99359e2,3.02556e2,3.19675e0,3.425e3,4.2981439677e6,1.0008698757e12,4.64271727748e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.063688e4,4.2687e1,1
2026-04-20 20:47:21,1.11e0,1.79954e-3,4.31323e1,2.34321e4,2.67404e0,2.9939e2,3.02549e2,3.15943e0,3.475e3,4.2981439677e6,1.0008705981e12,4.64272278081e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 20:47:51,1.11e0,1.78728e-3,4.31819e1,2.36403e4,2.69779e0,2.99426e2,3.02605e2,3.17995e0,3.491e3,4.2981439677e6,1.0008713158e12,4.64272825069e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.247779e4,4.38e1,1
2026-04-20 20:48:21,1.11e0,1.79867e-3,4.33987e1,2.37631e4,2.71181e0,2.99405e2,3.02589e2,3.18348e0,3.475e3,4.2981439677e6,1.0008720336e12,4.64273370536e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.177452e4,4.3375e1,1
2026-04-20 20:48:52,1.11e0,1.78946e-3,4.29751e1,2.35978e4,2.69294e0,2.994e2,3.02592e2,3.19206e0,3.452e3,4.2981439677e6,1.0008727497e12,4.64273914163e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 20:49:22,1.11e0,1.77928e-3,4.27694e1,2.3519e4,2.68395e0,2.99401e2,3.02596e2,3.19492e0,3.455e3,4.2981439677e6,1.0008734853e12,4.64274471576e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 20:49:52,1.11e0,1.78448e-3,4.30451e1,2.36077e4,2.69408e0,2.99359e2,3.02545e2,3.1864e0,3.465e3,4.2981439677e6,1.0008742108e12,4.64275017778e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 20:50:23,1.11e0,1.82361e-3,4.36324e1,2.40036e4,2.73926e0,2.99328e2,3.02527e2,3.19956e0,3.494e3,4.2981439677e6,1.0008749311e12,4.64275562983e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 20:50:53,1.11e0,1.82971e-3,4.3759e1,2.40499e4,2.74454e0,2.99305e2,3.02498e2,3.19382e0,3.571e3,4.2981439677e6,1.0008756788e12,4.64276127804e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.204342e4,4.3537e1,1
2026-04-20 20:51:24,1.11e0,1.79177e-3,4.30306e1,2.36037e4,2.69362e0,2.99309e2,3.02498e2,3.18875e0,3.468e3,4.2981439677e6,1.000876405e12,4.64276680835e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.170213e4,4.3331e1,1
2026-04-20 20:51:54,1.11e0,1.79754e-3,4.30958e1,2.36921e4,2.7037e0,2.9928e2,3.02474e2,3.19472e0,3.475e3,4.2981439677e6,1.0008771046e12,4.64277209543e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 20:52:24,1.11e0,1.83789e-3,4.41382e1,2.42792e4,2.7707e0,2.99242e2,3.02439e2,3.19771e0,3.614e3,4.2981439677e6,1.0008778539e12,4.64277773632e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.368782e4,4.4531e1,1
2026-04-20 20:52:54,1.11e0,1.7907e-3,4.3005e1,2.35756e4,2.69041e0,2.9923e2,3.02417e2,3.18686e0,3.511e3,4.2981439677e6,1.0008785761e12,4.64278321553e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.336721e4,4.4338e1,1
2026-04-20 20:53:24,1.11e0,1.84728e-3,4.43636e1,2.46209e4,2.8097e0,2.99155e2,3.02383e2,3.22819e0,3.631e3,4.2981439677e6,1.0008792939e12,4.64278865464e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.402911e4,4.4738e1,1
2026-04-20 20:53:54,1.11e0,1.78553e-3,4.28807e1,2.40313e4,2.74242e0,2.98999e2,3.02257e2,3.25795e0,3.517e3,4.2981439677e6,1.0008800084e12,4.64279399003e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.348098e4,4.4406e1,1
2026-04-20 20:54:24,1.11e0,1.79138e-3,4.30399e1,2.3699e4,2.7045e0,2.98938e2,3.02137e2,3.19955e0,3.465e3,4.2981439677e6,1.0008807331e12,4.64279943034e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 20:54:55,1.11e0,1.84919e-3,4.44094e1,2.45421e4,2.80071e0,2.98889e2,3.02102e2,3.21264e0,3.631e3,4.2981439677e6,1.0008814644e12,4.64280494367e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.461861e4,4.5094e1,1
2026-04-20 20:55:25,1.11e0,1.79277e-3,4.30545e1,2.40588e4,2.74555e0,2.98839e2,3.02087e2,3.24852e0,3.468e3,4.2981439677e6,1.0008821895e12,4.64281038797e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 20:55:55,1.11e0,1.84186e-3,4.42334e1,2.44601e4,2.79135e0,2.98809e2,3.02024e2,3.21466e0,3.647e3,4.2981439677e6,1.0008829224e12,4.64281587981e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.510469e4,4.5388e1,1
2026-04-20 20:56:25,1.11e0,1.78114e-3,4.31185e1,2.37033e4,2.70498e0,2.98844e2,3.02041e2,3.19664e0,3.507e3,4.2981439677e6,1.0008836487e12,4.642821382e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.330516e4,4.43e1,1
2026-04-20 20:56:56,1.11e0,1.79519e-3,4.31127e1,2.39346e4,2.73138e0,2.98858e2,3.02085e2,3.22738e0,3.478e3,4.2981439677e6,1.0008843674e12,4.64282681466e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 20:57:26,1.11e0,1.7693e-3,4.27016e1,2.33298e4,2.66236e0,2.98827e2,3.02004e2,3.17732e0,3.482e3,4.2981439677e6,1.0008850978e12,4.64283229644e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 20:57:57,1.11e0,1.80592e-3,4.3226e1,2.35841e4,2.69138e0,2.98947e2,3.02118e2,3.17164e0,3.475e3,4.2981439677e6,1.000885812e12,4.64283776116e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 20:58:27,1.11e0,1.8008e-3,4.33738e1,2.40623e4,2.74595e0,2.98975e2,3.02198e2,3.22322e0,3.462e3,4.2981439677e6,1.0008865551e12,4.64284337099e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 20:58:57,1.11e0,1.80027e-3,4.29532e1,2.35899e4,2.69205e0,2.98979e2,3.0217e2,3.19138e0,3.462e3,4.2981439677e6,1.0008872583e12,4.64284866182e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 20:59:27,1.11e0,1.80509e-3,4.3106e1,2.35829e4,2.69125e0,2.99033e2,3.02212e2,3.17876e0,3.438e3,4.2981439677e6,1.0008879825e12,4.64285415311e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.098852e4,4.29e1,1
2026-04-20 20:59:58,1.11e0,1.79555e-3,4.32952e1,2.3778e4,2.71351e0,2.99126e2,3.02318e2,3.19164e0,3.468e3,4.2981439677e6,1.0008887239e12,4.64285981689e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 21:00:28,1.11e0,1.80057e-3,4.32419e1,2.35383e4,2.68616e0,2.99172e2,3.02334e2,3.16267e0,3.591e3,4.2981439677e6,1.0008894425e12,4.64286527393e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.20641e4,4.355e1,1
2026-04-20 21:00:58,1.11e0,1.79088e-3,4.33053e1,2.36746e4,2.70171e0,2.99228e2,3.02405e2,3.17707e0,3.482e3,4.2981439677e6,1.0008901348e12,4.64287057855e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 21:01:28,1.11e0,1.83916e-3,4.41687e1,2.41509e4,2.75607e0,2.99273e2,3.02451e2,3.1786e0,3.604e3,4.2981439677e6,1.0008908799e12,4.64287624596e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 21:01:59,1.11e0,1.81773e-3,4.386e1,2.38665e4,2.7236e0,2.99323e2,3.02488e2,3.16436e0,3.597e3,4.2981439677e6,1.0008915742e12,4.64288155774e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.543564e4,4.5588e1,1
2026-04-20 21:02:29,1.11e0,1.80896e-3,4.34434e1,2.38204e4,2.71835e0,2.99382e2,3.02571e2,3.18876e0,3.547e3,4.2981439677e6,1.0008923146e12,4.64288722797e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.427732e4,4.4888e1,1
2026-04-20 21:02:59,1.11e0,1.78208e-3,4.31814e1,2.35879e4,2.69182e0,2.99422e2,3.02597e2,3.17498e0,3.547e3,4.2981439677e6,1.0008930301e12,4.64289268246e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.458759e4,4.5075e1,1
2026-04-20 21:03:29,1.11e0,1.83298e-3,4.39461e1,2.39324e4,2.73113e0,2.9947e2,3.02636e2,3.16613e0,3.614e3,4.2981439677e6,1.0008937284e12,4.64289802317e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.374987e4,4.4569e1,1
2026-04-20 21:04:00,1.11e0,1.79673e-3,4.31497e1,2.34537e4,2.6765e0,2.99435e2,3.02595e2,3.16031e0,3.468e3,4.2981439677e6,1.0008944537e12,4.64290355028e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 21:04:30,1.11e0,1.83577e-3,4.4168e1,2.41838e4,2.75982e0,2.99446e2,3.02626e2,3.17988e0,3.631e3,4.2981439677e6,1.0008951966e12,4.64290919294e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.454622e4,4.505e1,1
2026-04-20 21:05:00,1.11e0,1.80507e-3,4.33499e1,2.37981e4,2.71581e0,2.99377e2,3.02568e2,3.19179e0,3.482e3,4.2981439677e6,1.0008958965e12,4.64291449187e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.20641e4,4.355e1,1
2026-04-20 21:05:30,1.11e0,1.83582e-3,4.38295e1,2.42996e4,2.77304e0,2.99337e2,3.02561e2,3.22327e0,3.604e3,4.2981439677e6,1.0008966154e12,4.6429199177e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.413253e4,4.48e1,1
2026-04-20 21:06:01,1.11e0,1.79768e-3,4.31725e1,2.37635e4,2.71185e0,2.99294e2,3.02494e2,3.19979e0,3.497e3,4.2981439677e6,1.000897344e12,4.64292542792e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.337755e4,4.4344e1,1
2026-04-20 21:06:31,1.11e0,1.79211e-3,4.30387e1,2.36879e4,2.70323e0,2.99294e2,3.02494e2,3.19953e0,3.458e3,4.2981439677e6,1.0008980902e12,4.64293109515e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.156768e4,4.325e1,1
2026-04-20 21:07:01,1.11e0,1.78808e-3,4.29418e1,2.37771e4,2.71341e0,2.99247e2,3.02467e2,3.22e0,3.458e3,4.2981439677e6,1.0008987923e12,4.64293638992e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.164007e4,4.3294e1,1
2026-04-20 21:07:31,1.11e0,1.81385e-3,4.35609e1,2.39608e4,2.73437e0,2.99218e2,3.02416e2,3.19701e0,3.468e3,4.2981439677e6,1.0008995168e12,4.64294183386e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 21:08:01,1.11e0,1.78991e-3,4.29858e1,2.34744e4,2.67887e0,2.99229e2,3.02403e2,3.17459e0,3.478e3,4.2981439677e6,1.0009002379e12,4.64294727765e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 21:08:31,1.11e0,1.79985e-3,4.32246e1,2.36616e4,2.70022e0,2.99237e2,3.0242e2,3.1824e0,3.494e3,4.2981439677e6,1.0009009613e12,4.6429527768e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.253984e4,4.3838e1,1
2026-04-20 21:09:02,1.11e0,1.85321e-3,4.47062e1,2.46762e4,2.81601e0,2.99245e2,3.02453e2,3.20781e0,3.67e3,4.2981439677e6,1.0009016981e12,4.64295836854e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.56218e4,4.57e1,1
2026-04-20 21:09:32,1.11e0,1.8106e-3,4.34828e1,2.37842e4,2.71422e0,2.99234e2,3.02409e2,3.17504e0,3.494e3,4.2981439677e6,1.0009024208e12,4.64296384176e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.223992e4,4.3656e1,1
2026-04-20 21:10:02,1.11e0,1.78254e-3,4.28088e1,2.35581e4,2.68841e0,2.99255e2,3.02454e2,3.19985e0,3.472e3,4.2981439677e6,1.0009031239e12,4.64296920471e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
