Default Datalog Configuration,2018-03-09 12:34:56
2026-04-20 21:10:32,1.11e0,1.77847e-3,4.29569e1,2.38228e4,2.71863e0,2.99214e2,3.02436e2,3.22259e0,3.462e3,4.2981439677e6,1.0009038638e12,4.64297475772e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 21:11:02,1.11e0,1.80559e-3,4.36609e1,2.42282e4,2.76489e0,2.99184e2,3.0241e2,3.22605e0,3.482e3,4.2981439677e6,1.0009045647e12,4.64298002678e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 21:11:33,1.11e0,1.80456e-3,4.31065e1,2.35796e4,2.69086e0,2.99189e2,3.02369e2,3.17948e0,3.484e3,4.2981439677e6,1.0009052936e12,4.64298552591e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 21:12:03,1.11e0,1.80855e-3,4.30202e1,2.37039e4,2.70505e0,2.99213e2,3.02416e2,3.20366e0,3.482e3,4.2981439677e6,1.0009060115e12,4.64299097539e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 21:12:33,1.11e0,1.79698e-3,4.31558e1,2.37023e4,2.70488e0,2.99204e2,3.02398e2,3.19371e0,3.472e3,4.2981439677e6,1.0009067355e12,4.64299646049e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 21:13:03,1.11e0,1.81708e-3,4.33807e1,2.38973e4,2.72713e0,2.99187e2,3.02391e2,3.20435e0,3.534e3,4.2981439677e6,1.0009074591e12,4.64300192119e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.174349e4,4.3356e1,1
2026-04-20 21:13:34,1.11e0,1.85663e-3,4.46106e1,2.45578e4,2.8025e0,2.99185e2,3.02384e2,3.19948e0,3.686e3,4.2981439677e6,1.0009081913e12,4.6430074646e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.607686e4,4.5975e1,1
2026-04-20 21:14:04,1.11e0,1.81048e-3,4.34798e1,2.37346e4,2.70856e0,2.99193e2,3.02366e2,3.17321e0,3.564e3,4.2981439677e6,1.0009089205e12,4.64301301786e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.440143e4,4.4962e1,1
2026-04-20 21:14:34,1.11e0,1.83744e-3,4.3992e1,2.44018e4,2.7847e0,2.99172e2,3.02396e2,3.22457e0,3.617e3,4.2981439677e6,1.0009096562e12,4.64301858354e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.427732e4,4.4888e1,1
2026-04-20 21:15:04,1.11e0,1.78944e-3,4.29746e1,2.37432e4,2.70954e0,2.99161e2,3.02371e2,3.20987e0,3.475e3,4.2981439677e6,1.0009103619e12,4.64302389712e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 21:15:35,1.11e0,1.8756e-3,4.50437e1,2.48539e4,2.83629e0,2.99139e2,3.02346e2,3.20655e0,3.621e3,4.2981439677e6,1.0009110884e12,4.64302935475e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.448416e4,4.5012e1,1
2026-04-20 21:16:05,1.11e0,1.80536e-3,4.33568e1,2.39601e4,2.73429e0,2.99176e2,3.02389e2,3.21257e0,3.458e3,4.2981439677e6,1.0009118095e12,4.64303480802e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 21:16:35,1.11e0,1.87674e-3,4.50712e1,2.49523e4,2.84752e0,2.9915e2,3.02369e2,3.21835e0,3.666e3,4.2981439677e6,1.0009125388e12,4.64304028453e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.523914e4,4.5469e1,1
2026-04-20 21:17:05,1.11e0,1.79301e-3,4.3123e1,2.3693e4,2.70381e0,2.99187e2,3.02384e2,3.19635e0,3.468e3,4.2981439677e6,1.0009132553e12,4.64304571803e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 21:17:36,1.11e0,1.78218e-3,4.26948e1,2.36107e4,2.69442e0,2.99185e2,3.02399e2,3.21342e0,3.521e3,4.2981439677e6,1.0009139813e12,4.64305120945e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.29225e4,4.4069e1,1
2026-04-20 21:18:06,1.11e0,1.84913e-3,4.44081e1,2.44423e4,2.78931e0,2.992e2,3.02397e2,3.1976e0,3.634e3,4.2981439677e6,1.0009147015e12,4.64305668004e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.481511e4,4.5212e1,1
2026-04-20 21:18:36,1.11e0,1.77837e-3,4.28815e1,2.36275e4,2.69633e0,2.99202e2,3.02405e2,3.20308e0,3.494e3,4.2981439677e6,1.0009154237e12,4.6430621403e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.282942e4,4.4012e1,1
2026-04-20 21:19:07,1.11e0,1.79363e-3,4.30752e1,2.36399e4,2.69774e0,2.99213e2,3.02404e2,3.1915e0,3.478e3,4.2981439677e6,1.0009161458e12,4.64306761459e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 21:19:37,1.11e0,1.8053e-3,4.35367e1,2.40236e4,2.74154e0,2.9921e2,3.02418e2,3.20824e0,3.478e3,4.2981439677e6,1.0009169086e12,4.64307335559e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.20641e4,4.355e1,1
2026-04-20 21:20:07,1.11e0,1.80002e-3,4.32286e1,2.385e4,2.72173e0,2.99203e2,3.0241e2,3.2073e0,3.571e3,4.2981439677e6,1.000917625e12,4.64307875943e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.237437e4,4.3737e1,1
2026-04-20 21:20:37,1.11e0,1.79625e-3,4.31382e1,2.36242e4,2.69596e0,2.99199e2,3.02382e2,3.18357e0,3.494e3,4.2981439677e6,1.0009183418e12,4.64308420191e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.216752e4,4.3612e1,1
2026-04-20 21:21:07,1.11e0,1.79144e-3,4.30226e1,2.38544e4,2.72223e0,2.9917e2,3.02394e2,3.2241e0,3.465e3,4.2981439677e6,1.0009190548e12,4.64308958293e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.184692e4,4.3419e1,1
2026-04-20 21:21:37,1.11e0,1.8593e-3,4.46876e1,2.4672e4,2.81554e0,2.99122e2,3.02331e2,3.20952e0,3.663e3,4.2981439677e6,1.0009197789e12,4.64309500966e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.583899e4,4.5831e1,1
2026-04-20 21:22:08,1.11e0,1.77779e-3,4.25948e1,2.31778e4,2.64501e0,2.99114e2,3.02276e2,3.16209e0,3.487e3,4.2981439677e6,1.000920494e12,4.64310043855e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.247779e4,4.38e1,1
2026-04-20 21:22:38,1.11e0,1.80797e-3,4.33661e1,2.3987e4,2.73737e0,2.99094e2,3.02309e2,3.21474e0,3.475e3,4.2981439677e6,1.0009212142e12,4.64310590586e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.198136e4,4.35e1,1
2026-04-20 21:23:08,1.11e0,1.78023e-3,4.27535e1,2.36351e4,2.6972e0,2.99047e2,3.02261e2,3.21374e0,3.478e3,4.2981439677e6,1.0009219412e12,4.64311136832e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.227094e4,4.3675e1,1
2026-04-20 21:23:38,1.11e0,1.81902e-3,4.35085e1,2.40581e4,2.74547e0,2.99052e2,3.02266e2,3.21447e0,3.594e3,4.2981439677e6,1.0009226622e12,4.64311681238e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.210547e4,4.3575e1,1
2026-04-20 21:24:08,1.11e0,1.81834e-3,4.37278e1,2.42502e4,2.7674e0,2.99032e2,3.02255e2,3.22341e0,3.604e3,4.2981439677e6,1.0009233851e12,4.6431222572e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.274668e4,4.3963e1,1
2026-04-20 21:24:39,1.11e0,1.82053e-3,4.37211e1,2.40478e4,2.74429e0,2.99041e2,3.02239e2,3.19747e0,3.561e3,4.2981439677e6,1.0009241148e12,4.64312776182e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.481511e4,4.5212e1,1
2026-04-20 21:25:09,1.11e0,1.80467e-3,4.31043e1,2.3769e4,2.71249e0,2.99052e2,3.02259e2,3.20739e0,3.462e3,4.2981439677e6,1.0009248331e12,4.64313322473e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 21:25:39,1.11e0,1.79904e-3,4.30493e1,2.37919e4,2.71509e0,2.99025e2,3.02237e2,3.21217e0,3.468e3,4.2981439677e6,1.0009255564e12,4.64313865899e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 21:26:09,1.11e0,1.78095e-3,4.28996e1,2.36093e4,2.69426e0,2.99047e2,3.02244e2,3.19725e0,3.491e3,4.2981439677e6,1.0009262794e12,4.64314410443e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.227094e4,4.3675e1,1
2026-04-20 21:26:40,1.11e0,1.8371e-3,4.4171e1,2.41957e4,2.76118e0,2.9905e2,3.02234e2,3.18441e0,3.637e3,4.2981439677e6,1.0009270051e12,4.64314960571e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.43704e4,4.4944e1,1
2026-04-20 21:27:10,1.11e0,1.78232e-3,4.31827e1,2.39082e4,2.72837e0,2.99055e2,3.02273e2,3.21765e0,3.478e3,4.2981439677e6,1.0009277224e12,4.64315504235e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 21:27:40,1.11e0,1.87483e-3,4.455e1,2.44783e4,2.79343e0,2.99052e2,3.02247e2,3.19469e0,3.631e3,4.2981439677e6,1.0009284504e12,4.64316054199e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.454622e4,4.505e1,1
2026-04-20 21:28:10,1.11e0,1.78048e-3,4.27593e1,2.35124e4,2.6832e0,2.99062e2,3.02259e2,3.1966e0,3.462e3,4.2981439677e6,1.0009291705e12,4.64316599291e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 21:28:41,1.11e0,1.77992e-3,4.28482e1,2.35856e4,2.69155e0,2.99061e2,3.0226e2,3.1992e0,3.491e3,4.2981439677e6,1.0009299215e12,4.64317167247e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.243642e4,4.3775e1,1
2026-04-20 21:29:11,1.11e0,1.79343e-3,4.30705e1,2.34483e4,2.67588e0,2.99109e2,3.02274e2,3.16482e0,3.462e3,4.2981439677e6,1.0009306413e12,4.6431771584e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.16711e4,4.3312e1,1
2026-04-20 21:29:41,1.11e0,1.78824e-3,4.33096e1,2.39721e4,2.73566e0,2.99117e2,3.0233e2,3.21253e0,3.491e3,4.2981439677e6,1.0009313619e12,4.64318262315e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.253984e4,4.3838e1,1
2026-04-20 21:30:11,1.11e0,1.83973e-3,4.44964e1,2.46317e4,2.81093e0,2.99128e2,3.02347e2,3.21896e0,3.656e3,4.2981439677e6,1.0009320654e12,4.64318793753e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.520811e4,4.545e1,1
2026-04-20 21:30:42,1.11e0,1.81153e-3,4.3505e1,2.40009e4,2.73895e0,2.99108e2,3.02315e2,3.20709e0,3.468e3,4.2981439677e6,1.0009327941e12,4.64319344197e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.195034e4,4.3481e1,1
2026-04-20 21:31:12,1.11e0,1.87426e-3,4.50115e1,2.48426e4,2.83501e0,2.9911e2,3.02318e2,3.20846e0,3.666e3,4.2981439677e6,1.0009335171e12,4.64319892478e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.56218e4,4.57e1,1
2026-04-20 21:31:42,1.11e0,1.79289e-3,4.30273e1,2.36718e4,2.7014e0,2.99096e2,3.02294e2,3.1976e0,3.458e3,4.2981439677e6,1.0009342411e12,4.64320440975e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.128844e4,4.3081e1,1
2026-04-20 21:32:12,1.11e0,1.79752e-3,4.31319e1,2.3586e4,2.6916e0,2.99102e2,3.0228e2,3.17715e0,3.472e3,4.2981439677e6,1.0009349633e12,4.64320990593e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.190897e4,4.3456e1,1
2026-04-20 21:32:42,1.11e0,1.79264e-3,4.30513e1,2.38485e4,2.72156e0,2.99086e2,3.02306e2,3.2207e0,3.468e3,4.2981439677e6,1.0009356866e12,4.64321536973e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 21:33:13,1.11e0,1.81014e-3,4.38029e1,2.42461e4,2.76693e0,2.99065e2,3.02279e2,3.21492e0,3.482e3,4.2981439677e6,1.0009364122e12,4.64322081989e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 21:33:43,1.11e0,1.82544e-3,4.42233e1,2.43976e4,2.78421e0,2.99098e2,3.02304e2,3.20663e0,3.591e3,4.2981439677e6,1.0009371354e12,4.64322629089e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.570454e4,4.575e1,1
2026-04-20 21:34:13,1.11e0,1.86247e-3,4.38926e1,2.42757e4,2.77031e0,2.991e2,3.02315e2,3.21576e0,3.587e3,4.2981439677e6,1.0009378592e12,4.6432317677e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.247779e4,4.38e1,1
2026-04-20 21:34:43,1.11e0,1.7963e-3,4.31393e1,2.36643e4,2.70054e0,2.99126e2,3.02315e2,3.18895e0,3.475e3,4.2981439677e6,1.0009385834e12,4.64323724653e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.184692e4,4.3419e1,1
2026-04-20 21:35:14,1.11e0,1.80312e-3,4.3391e1,2.4106e4,2.75094e0,2.99114e2,3.02344e2,3.23027e0,3.462e3,4.2981439677e6,1.0009393228e12,4.64324282868e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 21:35:44,1.11e0,1.79246e-3,4.30772e1,2.37954e4,2.71549e0,2.99104e2,3.02306e2,3.20206e0,3.478e3,4.2981439677e6,1.0009400492e12,4.64324827179e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 21:36:14,1.11e0,1.79096e-3,4.28685e1,2.34485e4,2.6759e0,2.99107e2,3.02289e2,3.1821e0,3.494e3,4.2981439677e6,1.0009407537e12,4.64325360384e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 21:36:44,1.11e0,1.7999e-3,4.32258e1,2.39086e4,2.72841e0,2.99118e2,3.02333e2,3.21538e0,3.511e3,4.2981439677e6,1.0009414803e12,4.6432591123e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.309832e4,4.4175e1,1
2026-04-20 21:37:15,1.11e0,1.78423e-3,4.28494e1,2.33296e4,2.66234e0,2.99132e2,3.02297e2,3.16504e0,3.501e3,4.2981439677e6,1.0009422074e12,4.64326462889e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.274668e4,4.3963e1,1
2026-04-20 21:37:45,1.11e0,1.79358e-3,4.30738e1,2.36173e4,2.69517e0,2.99197e2,3.02388e2,3.19033e0,3.482e3,4.2981439677e6,1.0009429402e12,4.64327024276e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.247779e4,4.38e1,1
2026-04-20 21:38:15,1.11e0,1.80125e-3,4.32582e1,2.36961e4,2.70416e0,2.99211e2,3.02395e2,3.18439e0,3.468e3,4.2981439677e6,1.0009436424e12,4.64327556409e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 21:38:45,1.11e0,1.78808e-3,4.27704e1,2.35854e4,2.69153e0,2.99238e2,3.02443e2,3.20545e0,3.462e3,4.2981439677e6,1.0009443608e12,4.64328100145e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 21:39:16,1.11e0,1.80019e-3,4.32639e1,2.36615e4,2.70022e0,2.99256e2,3.02436e2,3.18034e0,3.452e3,4.2981439677e6,1.0009450862e12,4.64328649748e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.14022e4,4.315e1,1
2026-04-20 21:39:46,1.11e0,1.85871e-3,4.43235e1,2.42336e4,2.76551e0,2.99287e2,3.02465e2,3.17806e0,3.631e3,4.2981439677e6,1.0009458108e12,4.64329200195e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.481511e4,4.5212e1,1
2026-04-20 21:40:16,1.11e0,1.80315e-3,4.3304e1,2.37042e4,2.70509e0,2.993e2,3.02482e2,3.18211e0,3.475e3,4.2981439677e6,1.0009465299e12,4.64329748077e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 21:40:46,1.11e0,1.81291e-3,4.32707e1,2.38765e4,2.72476e0,2.99311e2,3.02519e2,3.20879e0,3.472e3,4.2981439677e6,1.0009472468e12,4.64330289925e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 21:41:16,1.11e0,1.80562e-3,4.33633e1,2.39018e4,2.72764e0,2.99347e2,3.02551e2,3.20339e0,3.458e3,4.2981439677e6,1.0009479665e12,4.64330833596e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.14022e4,4.315e1,1
2026-04-20 21:41:47,1.11e0,1.78765e-3,4.31774e1,2.35049e4,2.68234e0,2.99403e2,3.02566e2,3.16287e0,3.482e3,4.2981439677e6,1.0009486892e12,4.64331381649e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.240539e4,4.3756e1,1
2026-04-20 21:42:17,1.11e0,1.79636e-3,4.33497e1,2.35896e4,2.69201e0,2.99454e2,3.0262e2,3.16652e0,3.468e3,4.2981439677e6,1.0009494054e12,4.64331931859e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.170213e4,4.3331e1,1
2026-04-20 21:42:47,1.11e0,1.86417e-3,4.47692e1,2.45755e4,2.80452e0,2.99428e2,3.02619e2,3.1911e0,3.653e3,4.2981439677e6,1.000950131e12,4.64332482586e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.543564e4,4.5588e1,1
2026-04-20 21:43:17,1.11e0,1.79247e-3,4.30473e1,2.34095e4,2.67146e0,2.99447e2,3.02609e2,3.16127e0,3.487e3,4.2981439677e6,1.0009508519e12,4.64333032746e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 21:43:48,1.11e0,1.81858e-3,4.37516e1,2.4024e4,2.74159e0,2.99421e2,3.02612e2,3.19095e0,3.482e3,4.2981439677e6,1.0009515704e12,4.64333579253e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 21:44:18,1.11e0,1.81038e-3,4.34775e1,2.37515e4,2.71049e0,2.9941e2,3.02586e2,3.17612e0,3.468e3,4.2981439677e6,1.0009522895e12,4.64334124357e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 21:44:48,1.11e0,1.814e-3,4.35644e1,2.4043e4,2.74376e0,2.994e2,3.02608e2,3.2081e0,3.551e3,4.2981439677e6,1.000953013e12,4.64334670767e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.223992e4,4.3656e1,1
2026-04-20 21:45:19,1.11e0,1.79026e-3,4.28806e1,2.34869e4,2.68029e0,2.99313e2,3.02497e2,3.18407e0,3.475e3,4.2981439677e6,1.0009537563e12,4.64335233542e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.204342e4,4.3537e1,1
2026-04-20 21:45:49,1.11e0,1.81807e-3,4.34078e1,2.38153e4,2.71776e0,2.99282e2,3.02472e2,3.18938e0,3.544e3,4.2981439677e6,1.0009544653e12,4.64335771663e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.492888e4,4.5281e1,1
2026-04-20 21:46:19,1.11e0,1.78376e-3,4.28382e1,2.36443e4,2.69825e0,2.99258e2,3.02466e2,3.2086e0,3.537e3,4.2981439677e6,1.0009551899e12,4.64336321441e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.469101e4,4.5138e1,1
2026-04-20 21:46:49,1.11e0,1.80194e-3,4.32748e1,2.40319e4,2.74249e0,2.99233e2,3.02462e2,3.22832e0,3.541e3,4.2981439677e6,1.0009559095e12,4.64336864761e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.398774e4,4.4712e1,1
2026-04-20 21:47:19,1.11e0,1.85867e-3,4.41489e1,2.43418e4,2.77785e0,2.99191e2,3.02394e2,3.20288e0,3.624e3,4.2981439677e6,1.0009566354e12,4.64337411294e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.433937e4,4.4925e1,1
2026-04-20 21:47:50,1.11e0,1.79082e-3,4.30076e1,2.37535e4,2.71071e0,2.99199e2,3.0241e2,3.21091e0,3.521e3,4.2981439677e6,1.0009573589e12,4.6433795854e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.357406e4,4.4462e1,1
2026-04-20 21:48:20,1.11e0,1.84275e-3,4.43027e1,2.42549e4,2.76793e0,2.99192e2,3.02378e2,3.186e0,3.647e3,4.2981439677e6,1.0009581063e12,4.64338525455e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.499093e4,4.5319e1,1
2026-04-20 21:48:50,1.11e0,1.78633e-3,4.28999e1,2.3689e4,2.70335e0,2.992e2,3.02415e2,3.21474e0,3.478e3,4.2981439677e6,1.0009588243e12,4.64339070364e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 21:49:20,1.11e0,1.80889e-3,4.35315e1,2.41932e4,2.7609e0,2.99199e2,3.0243e2,3.23083e0,3.482e3,4.2981439677e6,1.0009595472e12,4.6433961452e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 21:49:51,1.11e0,1.87292e-3,4.48429e1,2.3194e4,2.64687e0,2.99209e2,3.02216e2,3.00666e0,3.653e3,4.2981439677e6,1.0009602237e12,4.64340147149e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.52288e4,4.5462e1,1
2026-04-20 21:50:21,1.11e0,1.8015e-3,4.32643e1,2.39378e4,2.73174e0,2.99176e2,3.02392e2,3.21565e0,3.478e3,4.2981439677e6,1.0009609304e12,4.64340690942e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 21:50:51,1.11e0,1.79841e-3,4.31899e1,2.40726e4,2.74712e0,2.9915e2,3.0239e2,3.24015e0,3.475e3,4.2981439677e6,1.0009616594e12,4.64341235623e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 21:51:21,1.11e0,1.79095e-3,4.3011e1,2.40345e4,2.74278e0,2.99128e2,3.02376e2,3.24754e0,3.507e3,4.2981439677e6,1.0009623896e12,4.64341779928e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.268463e4,4.3925e1,1
2026-04-20 21:51:51,1.11e0,1.77759e-3,4.28324e1,2.38487e4,2.72158e0,2.99117e2,3.02354e2,3.23708e0,3.438e3,4.2981439677e6,1.0009631246e12,4.6434232995e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.125741e4,4.3063e1,1
2026-04-20 21:52:22,1.11e0,1.80743e-3,4.34066e1,2.43628e4,2.78024e0,2.99098e2,3.02362e2,3.26361e0,3.468e3,4.2981439677e6,1.0009638609e12,4.64342880982e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 21:52:53,1.11e0,1.79643e-3,4.33086e1,2.44324e4,2.78818e0,2.99084e2,3.02362e2,3.27781e0,3.478e3,4.2981439677e6,1.0009645987e12,4.64343426248e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.198136e4,4.35e1,1
2026-04-20 21:53:23,1.11e0,1.83536e-3,4.40774e1,2.46561e4,2.81372e0,2.9909e2,3.02342e2,3.25188e0,3.551e3,4.2981439677e6,1.0009653608e12,4.64343989924e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.555975e4,4.5662e1,1
2026-04-20 21:53:53,1.11e0,1.77771e-3,4.28698e1,2.41041e4,2.75073e0,2.99113e2,3.02382e2,3.26865e0,3.472e3,4.2981439677e6,1.0009660876e12,4.64344531304e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 21:54:23,1.11e0,1.84815e-3,4.40906e1,2.46436e4,2.81229e0,2.99113e2,3.02361e2,3.24777e0,3.564e3,4.2981439677e6,1.0009668114e12,4.6434506735e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 21:54:53,1.11e0,1.81649e-3,4.3585e1,2.39687e4,2.73527e0,2.99144e2,3.02341e2,3.19689e0,3.564e3,4.2981439677e6,1.0009675559e12,4.64345628125e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.516675e4,4.5425e1,1
2026-04-20 21:55:24,1.11e0,1.86501e-3,4.44215e1,2.4462e4,2.79157e0,2.9919e2,3.02391e2,3.20125e0,3.617e3,4.2981439677e6,1.000968263e12,4.64346165189e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.336721e4,4.4338e1,1
2026-04-20 21:55:54,1.11e0,1.81369e-3,4.37514e1,2.41065e4,2.751e0,2.9919e2,3.02395e2,3.20426e0,3.557e3,4.2981439677e6,1.0009689891e12,4.64346715271e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.433937e4,4.4925e1,1
2026-04-20 21:56:24,1.11e0,1.84986e-3,4.44256e1,2.43244e4,2.77586e0,2.99162e2,3.02343e2,3.18099e0,3.647e3,4.2981439677e6,1.0009697298e12,4.64347277176e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.413253e4,4.48e1,1
2026-04-20 21:56:54,1.11e0,1.86711e-3,4.484e1,2.47163e4,2.82059e0,2.99147e2,3.02351e2,3.20436e0,3.644e3,4.2981439677e6,1.0009704496e12,4.64347824074e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.451519e4,4.5031e1,1
2026-04-20 21:57:25,1.11e0,1.80303e-3,4.3301e1,2.39759e4,2.73609e0,2.99121e2,3.0234e2,3.21884e0,3.472e3,4.2981439677e6,1.0009711569e12,4.64348357458e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 21:57:55,1.11e0,1.80223e-3,4.31035e1,2.3914e4,2.72903e0,2.99078e2,3.02304e2,3.22612e0,3.465e3,4.2981439677e6,1.0009718801e12,4.64348899265e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 21:58:25,1.11e0,1.77573e-3,4.27214e1,2.34197e4,2.67263e0,2.99086e2,3.02273e2,3.1868e0,3.482e3,4.2981439677e6,1.0009726226e12,4.6434946129e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 21:58:55,1.11e0,1.8031e-3,4.33326e1,2.39985e4,2.73867e0,2.99098e2,3.02317e2,3.2186e0,3.507e3,4.2981439677e6,1.0009733323e12,4.64349997553e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.309832e4,4.4175e1,1
2026-04-20 21:59:26,1.11e0,1.78348e-3,4.28313e1,2.35034e4,2.68218e0,2.99102e2,3.02294e2,3.19183e0,3.491e3,4.2981439677e6,1.0009740743e12,4.64350560439e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.227094e4,4.3675e1,1
2026-04-20 21:59:56,1.11e0,1.84601e-3,4.43333e1,2.45473e4,2.8013e0,2.99102e2,3.0232e2,3.21795e0,3.683e3,4.2981439677e6,1.0009748006e12,4.64351109124e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.590104e4,4.5869e1,1
2026-04-20 22:00:26,1.11e0,1.827e-3,4.38461e1,2.40138e4,2.74042e0,2.99137e2,3.02322e2,3.18461e0,3.478e3,4.2981439677e6,1.0009755168e12,4.64351652546e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 22:00:56,1.11e0,1.78149e-3,4.28921e1,2.35983e4,2.693e0,2.99178e2,3.02376e2,3.19833e0,3.501e3,4.2981439677e6,1.0009762356e12,4.64352197086e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.274668e4,4.3963e1,1
2026-04-20 22:01:27,1.11e0,1.80555e-3,4.33615e1,2.39496e4,2.73309e0,2.99162e2,3.02372e2,3.21082e0,3.507e3,4.2981439677e6,1.0009769438e12,4.64352733954e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.289147e4,4.405e1,1
2026-04-20 22:01:57,1.11e0,1.80213e-3,4.32489e1,2.36995e4,2.70455e0,2.99172e2,3.02358e2,3.18556e0,3.501e3,4.2981439677e6,1.0009776698e12,4.64353283906e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.262258e4,4.3888e1,1
2026-04-20 22:02:27,1.11e0,1.77687e-3,4.26987e1,2.34107e4,2.67159e0,2.99163e2,3.02351e2,3.18856e0,3.472e3,4.2981439677e6,1.0009784183e12,4.6435385355e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 22:02:58,1.11e0,1.855e-3,4.45492e1,2.46198e4,2.80957e0,2.99148e2,3.0236e2,3.21267e0,3.65e3,4.2981439677e6,1.0009791133e12,4.64354378694e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.52288e4,4.5462e1,1
2026-04-20 22:03:28,1.11e0,1.81019e-3,4.34728e1,2.37523e4,2.71057e0,2.99155e2,3.02331e2,3.17666e0,3.468e3,4.2981439677e6,1.0009798634e12,4.64354947995e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 22:03:58,1.11e0,1.79527e-3,4.31146e1,2.38237e4,2.71873e0,2.99148e2,3.0236e2,3.21224e0,3.482e3,4.2981439677e6,1.0009805622e12,4.64355476664e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 22:04:28,1.11e0,1.84942e-3,4.40437e1,2.41412e4,2.75496e0,2.99164e2,3.02347e2,3.18382e0,3.611e3,4.2981439677e6,1.0009813076e12,4.64356039325e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.237437e4,4.3737e1,1
2026-04-20 22:04:58,1.11e0,1.84959e-3,4.40084e1,2.4149e4,2.75584e0,2.99157e2,3.02339e2,3.18228e0,3.607e3,4.2981439677e6,1.0009820253e12,4.64356584896e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.268463e4,4.3925e1,1
2026-04-20 22:05:29,1.11e0,1.78718e-3,4.31851e1,2.36926e4,2.70376e0,2.99166e2,3.02354e2,3.1876e0,3.468e3,4.2981439677e6,1.0009827327e12,4.64357124095e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.177452e4,4.3375e1,1
2026-04-20 22:05:59,1.11e0,1.78597e-3,4.28911e1,2.36564e4,2.69964e0,2.99137e2,3.02344e2,3.2063e0,3.537e3,4.2981439677e6,1.0009834814e12,4.64357688382e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.427732e4,4.4888e1,1
2026-04-20 22:06:29,1.11e0,1.79468e-3,4.31003e1,2.34108e4,2.67161e0,2.99175e2,3.02334e2,3.15895e0,3.472e3,4.2981439677e6,1.0009841799e12,4.64358217929e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 22:06:59,1.11e0,1.80263e-3,4.32913e1,2.38122e4,2.71741e0,2.99163e2,3.0236e2,3.19765e0,3.465e3,4.2981439677e6,1.0009849021e12,4.6435876402e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 22:07:29,1.11e0,1.78567e-3,4.28841e1,2.36599e4,2.70003e0,2.99154e2,3.02361e2,3.20625e0,3.507e3,4.2981439677e6,1.0009856267e12,4.64359311976e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.289147e4,4.405e1,1
2026-04-20 22:08:00,1.11e0,1.80505e-3,4.33494e1,2.36857e4,2.70298e0,2.9917e2,3.02346e2,3.17631e0,3.472e3,4.2981439677e6,1.0009863473e12,4.64359861375e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 22:08:30,1.11e0,1.8108e-3,4.33051e1,2.39919e4,2.73792e0,2.99205e2,3.02427e2,3.22108e0,3.521e3,4.2981439677e6,1.0009870664e12,4.64360405948e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.336721e4,4.4338e1,1
2026-04-20 22:09:00,1.11e0,1.77577e-3,4.27452e1,2.32942e4,2.6583e0,2.9919e2,3.02357e2,3.16743e0,3.462e3,4.2981439677e6,1.0009877912e12,4.64360954151e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 22:09:31,1.11e0,1.84178e-3,4.46409e1,2.44604e4,2.79139e0,2.99203e2,3.02388e2,3.18465e0,3.617e3,4.2981439677e6,1.0009885294e12,4.64361516413e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.454622e4,4.505e1,1
2026-04-20 22:10:01,1.11e0,1.80522e-3,4.34504e1,2.3888e4,2.72606e0,2.99221e2,3.02416e2,3.19482e0,3.491e3,4.2981439677e6,1.000989234e12,4.64362051163e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.237437e4,4.3737e1,1
2026-04-20 22:10:31,1.11e0,1.79194e-3,4.30346e1,2.34937e4,2.68106e0,2.99248e2,3.02422e2,3.17359e0,3.478e3,4.2981439677e6,1.0009899521e12,4.64362596565e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 22:11:01,1.11e0,1.85267e-3,4.41352e1,2.44333e4,2.78829e0,2.99255e2,3.02473e2,3.21824e0,3.647e3,4.2981439677e6,1.0009906876e12,4.64363152168e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.516675e4,4.5425e1,1
2026-04-20 22:11:31,1.11e0,1.79681e-3,4.31322e1,2.37264e4,2.70762e0,2.99266e2,3.02465e2,3.19861e0,3.475e3,4.2981439677e6,1.0009913932e12,4.64363685265e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 22:12:01,1.11e0,1.81728e-3,4.36431e1,2.42153e4,2.76342e0,2.99274e2,3.02499e2,3.22496e0,3.475e3,4.2981439677e6,1.0009921123e12,4.64364228169e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 22:12:32,1.11e0,1.80304e-3,4.36129e1,2.40947e4,2.74965e0,2.99257e2,3.02468e2,3.21042e0,3.484e3,4.2981439677e6,1.0009928713e12,4.64364801518e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 22:13:02,1.11e0,1.78985e-3,4.29844e1,2.36415e4,2.69793e0,2.99238e2,3.02434e2,3.19563e0,3.482e3,4.2981439677e6,1.0009935893e12,4.64365344993e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.230197e4,4.3694e1,1
2026-04-20 22:13:32,1.11e0,1.83541e-3,4.40785e1,2.42025e4,2.76195e0,2.99237e2,3.02429e2,3.19193e0,3.567e3,4.2981439677e6,1.0009943071e12,4.64365889801e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.549769e4,4.5625e1,1
2026-04-20 22:14:03,1.11e0,1.80031e-3,4.32357e1,2.38401e4,2.72059e0,2.99207e2,3.02413e2,3.20543e0,3.475e3,4.2981439677e6,1.000995009e12,4.64366422695e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 22:14:33,1.11e0,1.78532e-3,4.29416e1,2.36126e4,2.69463e0,2.99203e2,3.02402e2,3.1988e0,3.475e3,4.2981439677e6,1.0009957316e12,4.64366968091e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 22:15:03,1.11e0,1.81226e-3,4.36334e1,2.41607e4,2.75719e0,2.99195e2,3.02415e2,3.22012e0,3.472e3,4.2981439677e6,1.0009964518e12,4.64367510541e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 22:15:33,1.11e0,1.81986e-3,4.37768e1,2.42803e4,2.77083e0,2.9918e2,3.02405e2,3.22452e0,3.577e3,4.2981439677e6,1.0009971964e12,4.64368068669e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.579762e4,4.5806e1,1
2026-04-20 22:16:03,1.11e0,1.82474e-3,4.38925e1,2.40094e4,2.73991e0,2.99166e2,3.02346e2,3.18014e0,3.541e3,4.2981439677e6,1.0009979243e12,4.64368620028e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.502196e4,4.5337e1,1
2026-04-20 22:16:34,1.11e0,1.83533e-3,4.40767e1,2.44624e4,2.79161e0,2.99166e2,3.02392e2,3.22636e0,3.604e3,4.2981439677e6,1.0009986261e12,4.64369150196e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.286045e4,4.4031e1,1
2026-04-20 22:17:04,1.11e0,1.79186e-3,4.30327e1,2.35374e4,2.68606e0,2.99141e2,3.02321e2,3.17965e0,3.472e3,4.2981439677e6,1.0009993515e12,4.64369697317e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 22:17:34,1.11e0,1.80889e-3,4.34662e1,2.39815e4,2.73674e0,2.99178e2,3.02386e2,3.20837e0,3.537e3,4.2981439677e6,1.0010000715e12,4.6437024267e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.371885e4,4.455e1,1
2026-04-20 22:18:04,1.11e0,1.86436e-3,4.47739e1,2.51161e4,2.86621e0,2.99169e2,3.0243e2,3.26102e0,3.614e3,4.2981439677e6,1.0010008055e12,4.64370791038e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.433937e4,4.4925e1,1
2026-04-20 22:18:35,1.11e0,1.78933e-3,4.31479e1,1.99893e4,2.28115e0,2.99189e2,3.01888e2,2.69809e0,3.517e3,4.2981439677e6,1.001001449e12,4.64371338386e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.344995e4,4.4388e1,1
2026-04-20 22:19:05,1.11e0,1.79672e-3,4.33687e1,2.38491e4,2.72162e0,2.99185e2,3.02382e2,3.19631e0,3.458e3,4.2981439677e6,1.0010021338e12,4.64371882892e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 22:19:35,1.11e0,1.79194e-3,4.30347e1,2.38262e4,2.71901e0,2.99184e2,3.02402e2,3.21854e0,3.468e3,4.2981439677e6,1.0010028636e12,4.64372429394e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.177452e4,4.3375e1,1
2026-04-20 22:20:05,1.11e0,1.78874e-3,4.30149e1,2.40813e4,2.74812e0,2.99204e2,3.02457e2,3.25332e0,3.468e3,4.2981439677e6,1.0010035942e12,4.64372975008e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 22:20:35,1.11e0,1.79551e-3,4.31203e1,2.46986e4,2.81857e0,2.99204e2,3.02534e2,3.32909e0,3.494e3,4.2981439677e6,1.0010043308e12,4.64373518404e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.253984e4,4.3838e1,1
2026-04-20 22:21:06,1.11e0,1.78693e-3,4.29142e1,2.44107e4,2.78571e0,2.99228e2,3.02534e2,3.30651e0,3.462e3,4.2981439677e6,1.0010050838e12,4.64374069734e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 22:21:36,1.11e0,1.77876e-3,4.28029e1,2.46116e4,2.80864e0,2.99274e2,3.02616e2,3.34176e0,3.462e3,4.2981439677e6,1.0010058516e12,4.64374627552e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.16711e4,4.3312e1,1
2026-04-20 22:22:06,1.11e0,1.81353e-3,4.34781e1,2.50266e4,2.85599e0,2.99251e2,3.02597e2,3.34613e0,3.472e3,4.2981439677e6,1.0010066093e12,4.64375173947e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.190897e4,4.3456e1,1
2026-04-20 22:22:36,1.11e0,1.77354e-3,4.25546e1,2.45527e4,2.80192e0,2.99271e2,3.02623e2,3.35229e0,3.478e3,4.2981439677e6,1.0010073461e12,4.64375707988e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.207444e4,4.3556e1,1
2026-04-20 22:23:07,1.11e0,1.77556e-3,4.29977e1,2.46169e4,2.80924e0,2.99238e2,3.02565e2,3.32693e0,3.487e3,4.2981439677e6,1.001008105e12,4.64376254689e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.241573e4,4.3763e1,1
2026-04-20 22:23:37,1.11e0,1.85526e-3,4.47907e1,2.46271e4,2.81041e0,2.9922e2,3.02416e2,3.19593e0,3.66e3,4.2981439677e6,1.0010088435e12,4.64376806027e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.549769e4,4.5625e1,1
2026-04-20 22:24:07,1.11e0,1.78276e-3,4.30946e1,2.37517e4,2.71051e0,2.99199e2,3.02403e2,3.20448e0,3.458e3,4.2981439677e6,1.001009565e12,4.64377350606e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 22:24:38,1.11e0,1.77526e-3,4.26339e1,2.36472e4,2.69858e0,2.99171e2,3.02396e2,3.22438e0,3.458e3,4.2981439677e6,1.0010102887e12,4.64377893415e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 22:25:08,1.11e0,1.83369e-3,4.4197e1,2.45215e4,2.79835e0,2.99187e2,3.02412e2,3.22455e0,3.617e3,4.2981439677e6,1.001011033e12,4.64378454496e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.527017e4,4.5488e1,1
2026-04-20 22:25:38,1.11e0,1.84803e-3,4.41859e1,2.45714e4,2.80405e0,2.9921e2,3.02443e2,3.23254e0,3.624e3,4.2981439677e6,1.0010117388e12,4.64378984873e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.559077e4,4.5681e1,1
2026-04-20 22:26:08,1.11e0,1.81584e-3,4.32304e1,2.40807e4,2.74806e0,2.99214e2,3.02452e2,3.23776e0,3.534e3,4.2981439677e6,1.0010124633e12,4.64379528733e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 22:26:38,1.11e0,1.78892e-3,4.3127e1,2.38311e4,2.71957e0,2.99228e2,3.02442e2,3.21383e0,3.462e3,4.2981439677e6,1.0010131937e12,4.64380076951e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.164007e4,4.3294e1,1
2026-04-20 22:27:09,1.11e0,1.82021e-3,4.37136e1,2.4331e4,2.77662e0,2.99279e2,3.02515e2,3.23569e0,3.462e3,4.2981439677e6,1.0010139144e12,4.64380618825e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 22:27:39,1.11e0,1.80478e-3,4.34171e1,2.42727e4,2.76996e0,2.99138e2,3.02389e2,3.25103e0,3.468e3,4.2981439677e6,1.0010146506e12,4.64381165901e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.16711e4,4.3312e1,1
2026-04-20 22:28:09,1.11e0,1.78068e-3,4.26332e1,2.39634e4,2.73466e0,2.99067e2,3.02337e2,3.27047e0,3.445e3,4.2981439677e6,1.0010153813e12,4.64381709646e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.128844e4,4.3081e1,1
2026-04-20 22:28:40,1.11e0,1.80174e-3,4.32521e1,2.41194e4,2.75248e0,2.99023e2,3.02264e2,3.24045e0,3.472e3,4.2981439677e6,1.0010161197e12,4.64382255607e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 22:29:10,1.11e0,1.86442e-3,4.45836e1,2.48858e4,2.83993e0,2.9899e2,3.02235e2,3.24481e0,3.647e3,4.2981439677e6,1.0010168563e12,4.64382804407e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.426698e4,4.4881e1,1
2026-04-20 22:29:40,1.11e0,1.79668e-3,4.30772e1,2.43069e4,2.77387e0,2.98925e2,3.02204e2,3.27849e0,3.514e3,4.2981439677e6,1.0010175982e12,4.6438335174e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.309832e4,4.4175e1,1
2026-04-20 22:30:10,1.11e0,1.85235e-3,4.44079e1,2.47467e4,2.82406e0,2.98875e2,3.02115e2,3.24007e0,3.647e3,4.2981439677e6,1.0010183513e12,4.64383912769e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.469101e4,4.5138e1,1
2026-04-20 22:30:41,1.11e0,1.85266e-3,4.46635e1,2.44849e4,2.79418e0,2.98964e2,3.02152e2,3.18817e0,3.637e3,4.2981439677e6,1.0010190561e12,4.64384446588e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.489785e4,4.5262e1,1
2026-04-20 22:31:11,1.11e0,1.78915e-3,4.28427e1,2.38061e4,2.71671e0,2.99007e2,3.02237e2,3.23012e0,3.497e3,4.2981439677e6,1.0010197792e12,4.64384992874e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.268463e4,4.3925e1,1
2026-04-20 22:31:41,1.11e0,1.7893e-3,4.28328e1,2.34533e4,2.67645e0,2.99007e2,3.0219e2,3.18309e0,3.472e3,4.2981439677e6,1.0010205163e12,4.64385548507e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 22:32:11,1.11e0,1.81972e-3,4.3589e1,2.37443e4,2.70966e0,2.99016e2,3.02183e2,3.16628e0,3.478e3,4.2981439677e6,1.0010212273e12,4.6438608784e4,1,2.4594e1,1,1,1,0.0e0,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.223992e4,4.3656e1,1
2026-04-20 22:32:42,1.11e0,1.78196e-3,4.28958e1,2.35235e4,2.68447e0,2.99083e2,3.0227e2,3.18711e0,3.442e3,4.2981439677e6,1.0010219421e12,4.64386633973e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.136084e4,4.3125e1,1
2026-04-20 22:33:12,1.11e0,1.78222e-3,4.26807e1,2.35314e4,2.68537e0,2.99112e2,3.02317e2,3.20549e0,3.468e3,4.2981439677e6,1.0010226858e12,4.64387195847e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,50,50004000,5.0e4,9,0.0e0,7.156768e4,4.325e1,1
2026-04-20 22:33:42,1.11e0,1.77779e-3,4.26947e1,2.33413e4,2.66368e0,2.99125e2,3.02303e2,3.17813e0,3.468e3,4.2981439677e6,1.0010234044e12,4.64387739351e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,50,50004000,5.0e4,9,0.0e0,7.187794e4,4.3437e1,1
2026-04-20 22:34:12,1.11e0,1.7814e-3,4.2869e1,2.35242e4,2.68455e0,2.99172e2,3.02362e2,3.19001e0,3.475e3,4.2981439677e6,1.0010241251e12,4.64388286272e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,50,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 22:34:42,1.11e0,1.78904e-3,4.2965e1,2.36289e4,2.69649e0,2.99223e2,3.0242e2,3.19705e0,3.487e3,4.2981439677e6,1.0010248266e12,4.6438882103e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,50,50004000,5.0e4,9,0.0e0,7.234334e4,4.3719e1,1
2026-04-20 22:35:13,1.11e0,1.85817e-3,4.46252e1,2.4592e4,2.8064e0,2.99215e2,3.02418e2,3.20357e0,3.656e3,4.2981439677e6,1.0010255511e12,4.64389372198e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.576659e4,4.5787e1,1
2026-04-20 22:35:43,1.11e0,1.85359e-3,4.45152e1,2.43966e4,2.78411e0,2.99226e2,3.02412e2,3.18595e0,3.617e3,4.2981439677e6,1.0010262719e12,4.643899207e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.570454e4,4.575e1,1
2026-04-20 22:36:13,1.11e0,1.78001e-3,4.26824e1,2.3461e4,2.67734e0,2.99242e2,3.02438e2,3.19535e0,3.452e3,4.2981439677e6,1.0010269919e12,4.64390467261e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.14022e4,4.315e1,1
2026-04-20 22:36:43,1.11e0,1.80508e-3,4.36053e1,2.42876e4,2.77166e0,2.99215e2,3.02451e2,3.23559e0,3.571e3,4.2981439677e6,1.0010277168e12,4.64391012536e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.563214e4,4.5706e1,1
2026-04-20 22:37:14,1.11e0,1.80951e-3,4.34565e1,2.39671e4,2.73509e0,2.99193e2,3.02399e2,3.20614e0,3.554e3,4.2981439677e6,1.0010284682e12,4.64391580573e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.475306e4,4.5175e1,1
2026-04-20 22:37:44,1.11e0,1.80725e-3,4.33455e1,2.38323e4,2.71971e0,2.99191e2,3.02386e2,3.19508e0,3.462e3,4.2981439677e6,1.0010291912e12,4.64392126871e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.181589e4,4.34e1,1
2026-04-20 22:38:14,1.11e0,1.77375e-3,4.25979e1,2.3631e4,2.69673e0,2.99189e2,3.02413e2,3.22443e0,3.452e3,4.2981439677e6,1.0010299085e12,4.64392667838e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 22:38:44,1.11e0,1.7979e-3,4.30466e1,2.38312e4,2.71958e0,2.99143e2,3.02353e2,3.21037e0,3.465e3,4.2981439677e6,1.0010306326e12,4.64393209773e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 22:39:14,1.11e0,1.79404e-3,4.32795e1,2.3714e4,2.7062e0,2.99149e2,3.02335e2,3.18664e0,3.458e3,4.2981439677e6,1.0010313398e12,4.64393746102e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.156768e4,4.325e1,1
2026-04-20 22:39:44,1.11e0,1.79161e-3,4.30268e1,2.39774e4,2.73626e0,2.99163e2,3.02403e2,3.23957e0,3.494e3,4.2981439677e6,1.0010320604e12,4.64394289799e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.303626e4,4.4137e1,1
2026-04-20 22:40:15,1.11e0,1.83317e-3,4.4243e1,2.42224e4,2.76423e0,2.99144e2,3.02326e2,3.18143e0,3.647e3,4.2981439677e6,1.0010327823e12,4.64394835462e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.475306e4,4.5175e1,1
2026-04-20 22:40:45,1.11e0,1.79742e-3,4.31663e1,2.3667e4,2.70084e0,2.99167e2,3.02354e2,3.18726e0,3.497e3,4.2981439677e6,1.0010335122e12,4.64395390912e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.262258e4,4.3888e1,1
2026-04-20 22:41:16,1.11e0,1.79619e-3,4.31366e1,2.37468e4,2.70995e0,2.99181e2,3.02381e2,3.20022e0,3.494e3,4.2981439677e6,1.0010342368e12,4.64395942195e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.253984e4,4.3838e1,1
2026-04-20 22:41:46,1.11e0,1.79619e-3,4.32662e1,2.3777e4,2.71339e0,2.99249e2,3.02443e2,3.19406e0,3.491e3,4.2981439677e6,1.0010349596e12,4.64396492909e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.241573e4,4.3763e1,1
2026-04-20 22:42:16,1.11e0,1.79813e-3,4.31832e1,2.36981e4,2.7044e0,2.99276e2,3.02466e2,3.1902e0,3.445e3,4.2981439677e6,1.0010356772e12,4.64397038806e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.125741e4,4.3063e1,1
2026-04-20 22:42:47,1.11e0,1.80777e-3,4.34149e1,2.38978e4,2.72718e0,2.99315e2,3.02515e2,3.19997e0,3.455e3,4.2981439677e6,1.001036414e12,4.64397598311e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.146426e4,4.3188e1,1
2026-04-20 22:43:17,1.11e0,1.78769e-3,4.29325e1,2.34486e4,2.67592e0,2.99344e2,3.02519e2,3.17503e0,3.465e3,4.2981439677e6,1.0010371219e12,4.6439813631e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.173315e4,4.335e1,1
2026-04-20 22:43:47,1.11e0,1.79707e-3,4.31578e1,2.36855e4,2.70296e0,2.99364e2,3.02554e2,3.1895e0,3.472e3,4.2981439677e6,1.0010378376e12,4.64398682297e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.194e4,4.3475e1,1
2026-04-20 22:44:17,1.11e0,1.80293e-3,4.32985e1,2.35755e4,2.6904e0,2.99341e2,3.02506e2,3.16522e0,3.445e3,4.2981439677e6,1.0010385625e12,4.64399234676e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.115399e4,4.3e1,1
