Default Datalog Configuration,2018-03-09 12:34:56
2026-04-20 22:44:48,1.11e0,1.80615e-3,4.29353e1,2.35626e4,2.68893e0,2.99318e2,3.02508e2,3.19007e0,3.458e3,4.2981439677e6,1.0010393035e12,4.64399799737e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 22:45:18,1.11e0,1.77914e-3,4.32259e1,2.38463e4,2.7213e0,2.99287e2,3.02494e2,3.20645e0,3.468e3,4.2981439677e6,1.0010400186e12,4.64400342123e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.16711e4,4.3312e1,1
2026-04-20 22:45:48,1.11e0,1.77878e-3,4.24844e1,2.35264e4,2.6848e0,2.99246e2,3.02464e2,3.21831e0,3.472e3,4.2981439677e6,1.0010407258e12,4.64400873625e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.202273e4,4.3525e1,1
2026-04-20 22:46:18,1.11e0,1.7688e-3,4.25058e1,2.33825e4,2.66838e0,2.99224e2,3.02422e2,3.198e0,3.452e3,4.2981439677e6,1.0010414436e12,4.64401417883e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 22:46:48,1.11e0,1.80829e-3,4.34272e1,2.38976e4,2.72716e0,2.99211e2,3.02412e2,3.20044e0,3.571e3,4.2981439677e6,1.001042171e12,4.64401966853e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.531154e4,4.5512e1,1
2026-04-20 22:47:19,1.11e0,1.7815e-3,4.2784e1,2.34706e4,2.67844e0,2.99199e2,3.02386e2,3.18684e0,3.468e3,4.2981439677e6,1.0010428916e12,4.6440251192e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.190897e4,4.3456e1,1
2026-04-20 22:47:49,1.11e0,1.78439e-3,4.29875e1,2.35626e4,2.68893e0,2.99187e2,3.02372e2,3.18572e0,3.478e3,4.2981439677e6,1.0010436154e12,4.64403061204e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.212615e4,4.3588e1,1
2026-04-20 22:48:19,1.11e0,1.86118e-3,4.42157e1,2.44988e4,2.79577e0,2.99194e2,3.02416e2,3.22154e0,3.611e3,4.2981439677e6,1.0010443573e12,4.64403621827e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.398774e4,4.4712e1,1
2026-04-20 22:48:49,1.11e0,1.78526e-3,4.31867e1,2.38451e4,2.72117e0,2.99187e2,3.02395e2,3.20825e0,3.521e3,4.2981439677e6,1.0010450813e12,4.64404168775e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.330516e4,4.43e1,1
2026-04-20 22:49:19,1.11e0,1.79979e-3,4.32232e1,2.37573e4,2.71115e0,2.99204e2,3.024e2,3.19521e0,3.468e3,4.2981439677e6,1.0010457808e12,4.6440469974e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.16711e4,4.3312e1,1
2026-04-20 22:49:50,1.11e0,1.79379e-3,4.3079e1,2.36432e4,2.69813e0,2.99207e2,3.02396e2,3.18892e0,3.494e3,4.2981439677e6,1.0010465318e12,4.64405268161e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.268463e4,4.3925e1,1
2026-04-20 22:50:21,1.11e0,1.78508e-3,4.29202e1,2.37695e4,2.71254e0,2.99204e2,3.02426e2,3.22124e0,3.458e3,4.2981439677e6,1.0010472556e12,4.64405816138e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 22:50:51,1.11e0,1.86926e-3,4.49865e1,2.49574e4,2.8481e0,2.99191e2,3.02416e2,3.22524e0,3.641e3,4.2981439677e6,1.0010479801e12,4.64406360232e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.489785e4,4.5262e1,1
2026-04-20 22:51:21,1.11e0,1.85227e-3,4.45443e1,2.44111e4,2.78576e0,2.99198e2,3.02384e2,3.18577e0,3.647e3,4.2981439677e6,1.0010486835e12,4.64406892978e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.502196e4,4.5337e1,1
2026-04-20 22:51:51,1.11e0,1.84377e-3,4.43915e1,2.4366e4,2.78062e0,2.99196e2,3.02388e2,3.19194e0,3.7e3,4.2981439677e6,1.0010494035e12,4.64407441343e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.693525e4,4.6494e1,1
2026-04-20 22:52:21,1.11e0,1.78558e-3,4.28953e1,2.35099e4,2.68292e0,2.99201e2,3.02387e2,3.18611e0,3.484e3,4.2981439677e6,1.0010501276e12,4.64407992198e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.230197e4,4.3694e1,1
2026-04-20 22:52:52,1.11e0,1.80474e-3,4.33421e1,2.39044e4,2.72793e0,2.99207e2,3.02414e2,3.20619e0,3.482e3,4.2981439677e6,1.0010508698e12,4.64408556109e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.216752e4,4.3612e1,1
2026-04-20 22:53:22,1.11e0,1.80312e-3,4.3104e1,2.37848e4,2.71428e0,2.99201e2,3.02411e2,3.21014e0,3.458e3,4.2981439677e6,1.0010515844e12,4.64409097677e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.14022e4,4.315e1,1
2026-04-20 22:53:52,1.11e0,1.79217e-3,4.30417e1,2.37728e4,2.71292e0,2.99193e2,3.02399e2,3.20649e0,3.482e3,4.2981439677e6,1.0010522926e12,4.64409630447e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.220889e4,4.3637e1,1
2026-04-20 22:54:22,1.11e0,1.84893e-3,4.45535e1,2.44981e4,2.79568e0,2.99193e2,3.0239e2,3.19736e0,3.653e3,4.2981439677e6,1.0010530161e12,4.64410179658e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.540462e4,4.5569e1,1
2026-04-20 22:54:52,1.11e0,1.78271e-3,4.2813e1,2.34271e4,2.67346e0,2.99186e2,3.02368e2,3.18172e0,3.452e3,4.2981439677e6,1.0010537411e12,4.64410728254e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.152631e4,4.3225e1,1
2026-04-20 22:55:23,1.11e0,1.80956e-3,4.30922e1,2.38144e4,2.71767e0,2.99165e2,3.02379e2,3.21409e0,3.491e3,4.2981439677e6,1.0010544614e12,4.64411273675e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32818,50004000,5.0e4,9,0.0e0,7.160905e4,4.3275e1,1
2026-04-20 22:55:53,3.02e1,1.97243e-3,4.73692e1,2.47985e4,2.82997e0,2.99148e2,3.02191e2,3.04323e0,4.081e3,4.2981439677e6,1.0010552183e12,4.64411853244e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,8.386449e4,5.0681e1,1
2026-04-20 22:56:24,6.543e1,1.71756e-3,4.12483e1,2.12582e4,2.42596e0,2.99155e2,3.02151e2,2.99587e0,3.316e3,4.2981439677e6,1.0010559365e12,4.64412436187e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.954062e4,4.2025e1,0
2026-04-20 22:56:54,2.072e1,1.94786e-3,4.58869e1,2.68259e4,3.06133e0,2.99127e2,3.02521e2,3.39458e0,3.885e3,4.2981439677e6,1.0010566497e12,4.64412964494e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,7.816597e4,4.7237e1,0
2026-04-20 22:57:24,1.213e1,1.89415e-3,4.51578e1,2.39467e4,2.73276e0,2.9909e2,3.02173e2,3.08208e0,3.79e3,4.2981439677e6,1.0010573942e12,4.64413531453e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,7.908642e4,4.7794e1,0
2026-04-20 22:57:54,7.68e0,1.74287e-3,4.15897e1,2.30904e4,2.63504e0,2.99126e2,3.02352e2,3.22617e0,3.289e3,4.2981439677e6,1.0010580979e12,4.64414073863e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.803066e4,4.1113e1,0
2026-04-20 22:58:24,5.67e0,1.72275e-3,4.13731e1,2.36782e4,2.70213e0,2.9908e2,3.02407e2,3.3278e0,3.216e3,4.2981439677e6,1.0010587943e12,4.64414585471e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.645866e4,4.0163e1,0
2026-04-20 22:58:54,5.67e0,1.70951e-3,4.10549e1,2.36638e4,2.70048e0,2.99061e2,3.02413e2,3.35264e0,3.186e3,4.2981439677e6,1.001059511e12,4.64415104219e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.604497e4,3.9913e1,1
2026-04-20 22:59:25,5.67e0,1.71915e-3,4.12206e1,2.38942e4,2.72677e0,2.99045e2,3.02416e2,3.37126e0,3.193e3,4.2981439677e6,1.0010602308e12,4.64415622916e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.604497e4,3.9913e1,1
2026-04-20 22:59:55,4.78e0,1.68689e-3,4.06114e1,2.32754e4,2.65616e0,2.99034e2,3.02364e2,3.33026e0,3.147e3,4.2981439677e6,1.0010609569e12,4.64416146039e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32768,50004000,5.0e4,9,0.0e0,6.515555e4,3.9375e1,1
2026-04-20 23:00:25,4.78e0,1.76302e-3,4.22957e1,2.4623e4,2.80994e0,2.99033e2,3.02418e2,3.38513e0,3.276e3,4.2981439677e6,1.0010616719e12,4.64416661447e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.700679e4,4.0494e1,1
2026-04-20 23:00:55,4.78e0,1.76525e-3,4.22682e1,2.4723e4,2.82135e0,2.98999e2,3.02399e2,3.40036e0,3.276e3,4.2981439677e6,1.0010623956e12,4.64417178499e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.728603e4,4.0662e1,1
2026-04-20 23:01:25,4.78e0,1.69705e-3,4.08442e1,2.39492e4,2.73304e0,2.9897e2,3.02379e2,3.40836e0,3.127e3,4.2981439677e6,1.001063119e12,4.64417694897e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.48246e4,3.9175e1,1
2026-04-20 23:01:56,4.78e0,1.69177e-3,4.07254e1,2.37595e4,2.7114e0,2.9895e2,3.0234e2,3.38995e0,3.15e3,4.2981439677e6,1.0010638443e12,4.644182098e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.509349e4,3.9338e1,1
2026-04-20 23:02:26,4.78e0,1.70031e-3,4.0834e1,2.38838e4,2.72558e0,2.98942e2,3.02345e2,3.40334e0,3.137e3,4.2981439677e6,1.0010645857e12,4.64418738147e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.515555e4,3.9375e1,1
2026-04-20 23:02:56,4.78e0,1.68143e-3,4.03806e1,2.35043e4,2.68228e0,2.98957e2,3.02341e2,3.38396e0,3.124e3,4.2981439677e6,1.0010653061e12,4.64419251105e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.461775e4,3.905e1,1
2026-04-20 23:03:27,4.78e0,1.70289e-3,4.07588e1,2.37629e4,2.71179e0,2.98945e2,3.02334e2,3.38847e0,3.137e3,4.2981439677e6,1.0010660258e12,4.64419765564e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.48246e4,3.9175e1,1
2026-04-20 23:03:57,4.78e0,1.71344e-3,4.08876e1,2.3612e4,2.69457e0,2.98973e2,3.02332e2,3.35852e0,3.134e3,4.2981439677e6,1.0010667304e12,4.64420269011e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.48246e4,3.9175e1,1
2026-04-20 23:04:27,4.78e0,1.69582e-3,4.07263e1,2.35719e4,2.69e0,2.99029e2,3.02392e2,3.36303e0,3.127e3,4.2981439677e6,1.0010674496e12,4.64420785727e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.467981e4,3.9088e1,1
2026-04-20 23:04:57,4.78e0,1.71494e-3,4.09263e1,2.39084e4,2.72839e0,2.99048e2,3.02444e2,3.39564e0,3.137e3,4.2981439677e6,1.0010681845e12,4.64421312086e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.48246e4,3.9175e1,1
2026-04-20 23:05:28,4.78e0,1.69897e-3,4.08018e1,2.36013e4,2.69335e0,2.99074e2,3.02438e2,3.36455e0,3.137e3,4.2981439677e6,1.0010688897e12,4.64421817154e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.48246e4,3.9175e1,1
2026-04-20 23:05:58,4.78e0,1.74185e-3,4.18316e1,2.42317e4,2.76528e0,2.99132e2,3.02499e2,3.36757e0,3.286e3,4.2981439677e6,1.0010696149e12,4.64422337729e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.807203e4,4.1138e1,1
2026-04-20 23:06:28,4.78e0,1.68697e-3,4.06857e1,2.35884e4,2.69187e0,2.99173e2,3.02543e2,3.36953e0,3.124e3,4.2981439677e6,1.0010703267e12,4.64422850204e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.467981e4,3.9088e1,1
2026-04-20 23:06:58,4.78e0,1.71715e-3,4.10637e1,2.39405e4,2.73206e0,2.99189e2,3.02578e2,3.38917e0,3.193e3,4.2981439677e6,1.0010710424e12,4.64423362592e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.467981e4,3.9088e1,1
2026-04-20 23:07:28,4.78e0,1.73968e-3,4.12828e1,2.37132e4,2.70612e0,2.99234e2,3.02573e2,3.33953e0,3.216e3,4.2981439677e6,1.0010717661e12,4.64423883105e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.488665e4,3.9212e1,1
2026-04-20 23:07:59,4.78e0,1.70535e-3,4.0725e1,2.34886e4,2.68049e0,2.9927e2,3.02623e2,3.35335e0,3.12e3,4.2981439677e6,1.0010724836e12,4.64424401891e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.461775e4,3.905e1,1
2026-04-20 23:08:29,4.78e0,1.74409e-3,4.14227e1,2.39722e4,2.73567e0,2.99298e2,3.02665e2,3.3668e0,3.253e3,4.2981439677e6,1.0010731983e12,4.64424917176e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.637592e4,4.0113e1,1
2026-04-20 23:08:59,4.78e0,1.75014e-3,4.19339e1,2.43429e4,2.77798e0,2.99291e2,3.02666e2,3.37463e0,3.246e3,4.2981439677e6,1.0010739164e12,4.64425433549e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.631387e4,4.0075e1,1
2026-04-20 23:09:29,4.78e0,1.69359e-3,4.06991e1,2.35359e4,2.68588e0,2.99329e2,3.02692e2,3.36235e0,3.124e3,4.2981439677e6,1.0010746508e12,4.64425962853e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.461775e4,3.905e1,1
2026-04-20 23:10:00,4.78e0,1.68978e-3,4.05812e1,2.35478e4,2.68724e0,2.99339e2,3.02712e2,3.37335e0,3.134e3,4.2981439677e6,1.0010753499e12,4.64426466311e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.485562e4,3.9194e1,1
2026-04-20 23:10:30,4.78e0,1.71913e-3,4.1286e1,2.37119e4,2.70597e0,2.99363e2,3.02702e2,3.33904e0,3.124e3,4.2981439677e6,1.00107607e12,4.6442698521e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.450399e4,3.8981e1,1
2026-04-20 23:11:00,4.78e0,1.696e-3,4.05139e1,2.34006e4,2.67044e0,2.99369e2,3.02723e2,3.35453e0,3.134e3,4.2981439677e6,1.0010768079e12,4.6442751532e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.467981e4,3.9088e1,1
2026-04-20 23:11:30,4.78e0,1.69855e-3,4.07917e1,2.38092e4,2.71707e0,2.99369e2,3.02763e2,3.39424e0,3.137e3,4.2981439677e6,1.0010775025e12,4.64428013762e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.48246e4,3.9175e1,1
2026-04-20 23:12:01,4.78e0,1.70657e-3,4.09843e1,2.38827e4,2.72546e0,2.9938e2,3.02767e2,3.38758e0,3.134e3,4.2981439677e6,1.0010782207e12,4.64428527098e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.467981e4,3.9088e1,1
2026-04-20 23:12:31,4.78e0,1.67559e-3,4.02404e1,2.34794e4,2.67943e0,2.99371e2,3.02762e2,3.39108e0,3.163e3,4.2981439677e6,1.0010789584e12,4.64429053119e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.554855e4,3.9613e1,1
2026-04-20 23:13:01,4.78e0,1.67392e-3,4.0305e1,2.32252e4,2.65042e0,2.99373e2,3.02722e2,3.34891e0,3.134e3,4.2981439677e6,1.0010796615e12,4.64429559684e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.488665e4,3.9212e1,1
2026-04-20 23:13:31,4.78e0,1.67947e-3,4.03336e1,2.34269e4,2.67344e0,2.9938e2,3.02757e2,3.37662e0,3.124e3,4.2981439677e6,1.0010803755e12,4.64430073249e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.467981e4,3.9088e1,1
2026-04-20 23:14:02,4.78e0,1.70112e-3,4.11355e1,2.37869e4,2.71452e0,2.99345e2,3.02708e2,3.36279e0,3.13e3,4.2981439677e6,1.001081099e12,4.64430592368e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.478323e4,3.915e1,1
2026-04-20 23:14:32,4.78e0,1.70461e-3,4.09001e1,2.38593e4,2.72279e0,2.99326e2,3.02719e2,3.39244e0,3.14e3,4.2981439677e6,1.0010818213e12,4.64431110134e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.52176e4,3.9413e1,1
2026-04-20 23:15:02,4.78e0,1.7309e-3,4.17444e1,2.43437e4,2.77807e0,2.99289e2,3.02676e2,3.38792e0,3.296e3,4.2981439677e6,1.0010825392e12,4.64431623712e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.803066e4,4.1113e1,1
2026-04-20 23:15:32,4.78e0,1.70627e-3,4.0807e1,2.37801e4,2.71375e0,2.99269e2,3.02656e2,3.38664e0,3.15e3,4.2981439677e6,1.0010832778e12,4.64432151445e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.52176e4,3.9413e1,1
2026-04-20 23:16:02,4.78e0,1.68599e-3,4.04901e1,2.35579e4,2.68839e0,2.99268e2,3.02651e2,3.38361e0,3.134e3,4.2981439677e6,1.0010839778e12,4.64432652323e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.488665e4,3.9212e1,1
2026-04-20 23:16:33,4.78e0,1.69603e-3,4.07313e1,2.38542e4,2.72221e0,2.9922e2,3.02625e2,3.40468e0,3.134e3,4.2981439677e6,1.0010847179e12,4.64433178908e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.48246e4,3.9175e1,1
2026-04-20 23:17:03,4.78e0,1.69556e-3,4.072e1,2.3611e4,2.69445e0,2.992e2,3.02571e2,3.37088e0,3.12e3,4.2981439677e6,1.0010854209e12,4.64433681524e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.453502e4,3.9e1,1
2026-04-20 23:17:33,4.78e0,1.67615e-3,4.02539e1,2.34128e4,2.67183e0,2.99201e2,3.02582e2,3.38129e0,3.137e3,4.2981439677e6,1.0010861471e12,4.64434200628e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.542444e4,3.9537e1,1
2026-04-20 23:18:03,4.78e0,1.70758e-3,4.13772e1,2.40702e4,2.74686e0,2.99175e2,3.02558e2,3.38337e0,3.213e3,4.2981439677e6,1.0010868917e12,4.64434734179e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.755492e4,4.0825e1,1
2026-04-20 23:18:34,4.78e0,1.70839e-3,4.09002e1,2.38466e4,2.72134e0,2.9917e2,3.02559e2,3.38842e0,3.134e3,4.2981439677e6,1.001087606e12,4.64435247013e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.48246e4,3.9175e1,1
2026-04-20 23:19:04,4.78e0,1.7168e-3,4.13626e1,2.42346e4,2.76561e0,2.99163e2,3.0257e2,3.40659e0,3.127e3,4.2981439677e6,1.0010883119e12,4.64435749604e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.48246e4,3.9175e1,1
2026-04-20 23:19:34,4.78e0,1.67201e-3,4.01545e1,2.3525e4,2.68464e0,2.99161e2,3.02567e2,3.40593e0,3.04e3,4.2981439677e6,1.0010890583e12,4.64436280222e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.261138e4,3.7838e1,1
2026-04-20 23:20:04,4.78e0,1.70441e-3,4.09324e1,2.34559e4,2.67676e0,2.99211e2,3.02543e2,3.33279e0,3.137e3,4.2981439677e6,1.0010897592e12,4.64436784142e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.48246e4,3.9175e1,1
2026-04-20 23:20:35,4.78e0,1.68772e-3,4.05276e1,2.35207e4,2.68415e0,2.99189e2,3.02565e2,3.37586e0,3.114e3,4.2981439677e6,1.0010904741e12,4.64437299832e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.450399e4,3.8981e1,1
2026-04-20 23:21:05,4.78e0,1.70299e-3,4.10388e1,2.40176e4,2.74085e0,2.99207e2,3.02608e2,3.40081e0,3.134e3,4.2981439677e6,1.001091195e12,4.64437814783e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.48246e4,3.9175e1,1
2026-04-20 23:21:35,4.78e0,1.69013e-3,4.05965e1,2.37583e4,2.71126e0,2.99195e2,3.02595e2,3.40073e0,3.134e3,4.2981439677e6,1.0010919153e12,4.64438327321e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.48246e4,3.9175e1,1
2026-04-20 23:22:06,4.78e0,1.69797e-3,4.07778e1,2.39615e4,2.73445e0,2.99164e2,3.02581e2,3.41611e0,3.127e3,4.2981439677e6,1.001092665e12,4.64438859823e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.467981e4,3.9088e1,1
2026-04-20 23:22:36,4.78e0,1.74328e-3,4.18659e1,2.45143e4,2.79753e0,2.9909e2,3.02494e2,3.40408e0,3.299e3,4.2981439677e6,1.0010933919e12,4.64439374717e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.796861e4,4.1075e1,1
2026-04-20 23:23:06,4.78e0,1.70138e-3,4.08151e1,2.39572e4,2.73396e0,2.99067e2,3.02476e2,3.40948e0,3.127e3,4.2981439677e6,1.0010941102e12,4.64439886283e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.467981e4,3.9088e1,1
2026-04-20 23:23:36,4.78e0,1.68902e-3,4.05629e1,2.37043e4,2.7051e0,2.99027e2,3.02425e2,3.39735e0,3.13e3,4.2981439677e6,1.0010948208e12,4.64440390476e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.488665e4,3.9212e1,1
2026-04-20 23:24:06,4.78e0,1.68073e-3,4.03638e1,2.37627e4,2.71176e0,2.99e2,3.02422e2,3.42209e0,3.124e3,4.2981439677e6,1.0010955422e12,4.64440903667e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.471083e4,3.9106e1,1
2026-04-20 23:24:36,4.78e0,1.70958e-3,4.0933e1,2.41044e4,2.75076e0,2.98972e2,3.02397e2,3.42439e0,3.134e3,4.2981439677e6,1.0010962654e12,4.64441415625e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.471083e4,3.9106e1,1
2026-04-20 23:25:07,4.78e0,1.70559e-3,4.09528e1,2.40754e4,2.74745e0,2.98984e2,3.02403e2,3.41883e0,3.12e3,4.2981439677e6,1.001097009e12,4.64441944102e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.461775e4,3.905e1,1
2026-04-20 23:25:37,4.78e0,1.76136e-3,4.22847e1,2.47582e4,2.82537e0,2.98973e2,3.0238e2,3.40707e0,3.313e3,4.2981439677e6,1.0010977208e12,4.64442449829e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.832024e4,4.1287e1,1
2026-04-20 23:26:07,4.78e0,1.7035e-3,4.09753e1,2.38748e4,2.72456e0,2.98975e2,3.02362e2,3.38787e0,3.137e3,4.2981439677e6,1.0010984591e12,4.64442977698e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.488665e4,3.9212e1,1
2026-04-20 23:26:37,4.78e0,1.76018e-3,4.2272e1,2.48355e4,2.83419e0,2.98959e2,3.02375e2,3.41558e0,3.299e3,4.2981439677e6,1.0010991674e12,4.64443480995e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.81134e4,4.1162e1,1
2026-04-20 23:27:08,4.78e0,1.72121e-3,4.1233e1,2.40556e4,2.74519e0,2.98995e2,3.02385e2,3.39057e0,3.14e3,4.2981439677e6,1.0010998878e12,4.64443995598e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.49487e4,3.925e1,1
2026-04-20 23:27:38,4.78e0,1.7168e-3,4.09902e1,2.39109e4,2.72868e0,2.99016e2,3.02408e2,3.39227e0,3.134e3,4.2981439677e6,1.0011006074e12,4.6444450911e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.48246e4,3.9175e1,1
2026-04-20 23:28:08,4.78e0,1.69233e-3,4.06424e1,2.36727e4,2.70149e0,2.99067e2,3.02452e2,3.38469e0,3.137e3,4.2981439677e6,1.0011013282e12,4.6444502407e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.515555e4,3.9375e1,1
2026-04-20 23:28:38,4.78e0,1.71093e-3,4.11882e1,2.39822e4,2.73682e0,2.99108e2,3.02493e2,3.38498e0,3.124e3,4.2981439677e6,1.0011020455e12,4.64445538647e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.467981e4,3.9088e1,1
2026-04-20 23:29:08,4.78e0,1.67886e-3,4.12222e1,2.42391e4,2.76612e0,2.99126e2,3.02545e2,3.41885e0,3.134e3,4.2981439677e6,1.0011027806e12,4.64446061961e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.471083e4,3.9106e1,1
2026-04-20 23:29:39,4.78e0,1.70473e-3,4.09403e1,2.41825e4,2.75967e0,2.99142e2,3.02576e2,3.43395e0,3.15e3,4.2981439677e6,1.0011035134e12,4.64446578424e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.524862e4,3.9431e1,1
2026-04-20 23:30:09,4.78e0,1.69691e-3,4.06894e1,2.37111e4,2.70588e0,2.99183e2,3.0257e2,3.38691e0,3.137e3,4.2981439677e6,1.0011042269e12,4.64447083207e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.488665e4,3.9212e1,1
2026-04-20 23:30:39,4.78e0,1.68306e-3,4.09493e1,2.39472e4,2.73282e0,2.99241e2,3.02636e2,3.39489e0,3.15e3,4.2981439677e6,1.0011049509e12,4.64447601081e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.52176e4,3.9413e1,1
2026-04-20 23:31:10,4.78e0,1.75827e-3,4.21099e1,2.46208e4,2.80969e0,2.99203e2,3.02601e2,3.39837e0,3.263e3,4.2981439677e6,1.0011056618e12,4.64448108141e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.672755e4,4.0325e1,1
2026-04-20 23:31:40,4.78e0,1.70751e-3,4.09861e1,2.39883e4,2.73751e0,2.992e2,3.02603e2,3.4024e0,3.156e3,4.2981439677e6,1.0011064169e12,4.6444864738e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.576573e4,3.9744e1,1
2026-04-20 23:32:12,4.78e0,1.7303e-3,4.17008e1,2.42938e4,2.77237e0,2.99178e2,3.02565e2,3.38739e0,3.279e3,4.2981439677e6,1.0011071847e12,4.64449195224e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.803066e4,4.1113e1,1
2026-04-20 23:32:42,4.78e0,1.69393e-3,4.06808e1,2.37945e4,2.7154e0,2.99164e2,3.02564e2,3.40039e0,3.137e3,4.2981439677e6,1.0011078968e12,4.64449705243e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.488665e4,3.9212e1,1
2026-04-20 23:33:12,4.78e0,1.68989e-3,4.05136e1,2.37773e4,2.71343e0,2.99149e2,3.02562e2,3.41272e0,3.134e3,4.2981439677e6,1.0011086156e12,4.64450215105e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.467981e4,3.9088e1,1
2026-04-20 23:33:42,4.78e0,1.70866e-3,4.10345e1,2.39761e4,2.73612e0,2.99128e2,3.02525e2,3.3968e0,3.169e3,4.2981439677e6,1.0011093416e12,4.64450730223e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.52176e4,3.9413e1,1
2026-04-20 23:34:12,4.78e0,1.68447e-3,4.03246e1,2.38854e4,2.72577e0,2.99151e2,3.02595e2,3.44417e0,3.134e3,4.2981439677e6,1.0011100574e12,4.64451241753e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.488665e4,3.9212e1,1
2026-04-20 23:34:42,4.78e0,1.71013e-3,4.10698e1,2.42886e4,2.77178e0,2.99132e2,3.0257e2,3.43813e0,3.137e3,4.2981439677e6,1.0011107834e12,4.64451752092e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.491768e4,3.9231e1,1
2026-04-20 23:35:12,4.78e0,1.68439e-3,4.04517e1,2.38607e4,2.72295e0,2.99132e2,3.02562e2,3.43005e0,3.159e3,4.2981439677e6,1.0011115132e12,4.64452266418e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.554855e4,3.9613e1,1
2026-04-20 23:35:42,4.78e0,1.70304e-3,4.08998e1,2.40957e4,2.74977e0,2.99193e2,3.02617e2,3.42443e0,3.193e3,4.2981439677e6,1.0011122355e12,4.64452777488e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.515555e4,3.9375e1,1
2026-04-20 23:36:12,4.78e0,1.70189e-3,4.08609e1,2.40049e4,2.73941e0,2.99204e2,3.02619e2,3.41496e0,3.124e3,4.2981439677e6,1.0011129607e12,4.6445329328e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.464878e4,3.9069e1,1
2026-04-20 23:36:42,4.78e0,1.74511e-3,4.22765e1,2.50695e4,2.8609e0,2.99248e2,3.02698e2,3.45012e0,3.273e3,4.2981439677e6,1.0011136834e12,4.64453803383e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.803066e4,4.1113e1,1
2026-04-20 23:37:12,4.78e0,1.75429e-3,4.21305e1,2.5146e4,2.86962e0,2.99263e2,3.02732e2,3.4699e0,3.293e3,4.2981439677e6,1.0011143949e12,4.64454302645e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.786519e4,4.1012e1,1
2026-04-20 23:37:43,4.78e0,1.75471e-3,4.21406e1,2.497e4,2.84954e0,2.99258e2,3.02703e2,3.44477e0,3.299e3,4.2981439677e6,1.0011151323e12,4.64454821547e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.820648e4,4.1219e1,1
2026-04-20 23:38:13,4.78e0,1.76136e-3,4.23002e1,2.50383e4,2.85734e0,2.99256e2,3.02697e2,3.44064e0,3.309e3,4.2981439677e6,1.0011158681e12,4.64455340617e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.844435e4,4.1362e1,1
2026-04-20 23:38:43,4.78e0,1.69199e-3,4.06344e1,2.4498e4,2.79568e0,2.9921e2,3.02715e2,3.50455e0,3.124e3,4.2981439677e6,1.0011166289e12,4.64455870622e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.471083e4,3.9106e1,1
2026-04-20 23:39:13,4.78e0,1.73412e-3,4.13946e1,2.48615e4,2.83716e0,2.99193e2,3.02679e2,3.48534e0,3.206e3,4.2981439677e6,1.0011173764e12,4.64456386521e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.536239e4,3.95e1,1
2026-04-20 23:39:43,4.78e0,1.70169e-3,4.08673e1,2.40731e4,2.74718e0,2.99241e2,3.02663e2,3.42192e0,3.12e3,4.2981439677e6,1.0011180987e12,4.6445689375e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.464878e4,3.9069e1,1
2026-04-20 23:40:14,4.78e0,1.68874e-3,4.05563e1,2.47768e4,2.82749e0,2.99259e2,3.02813e2,3.55404e0,3.12e3,4.2981439677e6,1.0011188346e12,4.64457406892e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.453502e4,3.9e1,1
2026-04-20 23:40:44,4.78e0,1.68996e-3,4.05855e1,2.51133e4,2.86589e0,2.99259e2,3.02856e2,3.59742e0,3.124e3,4.2981439677e6,1.0011195955e12,4.64457920732e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.457638e4,3.9025e1,1
2026-04-20 23:41:14,4.78e0,1.70856e-3,4.10323e1,2.51968e4,2.87542e0,2.99286e2,3.02856e2,3.57006e0,3.137e3,4.2981439677e6,1.0011203585e12,4.64458436411e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.47522e4,3.9131e1,1
2026-04-20 23:41:45,4.78e0,1.69571e-3,4.07236e1,2.46632e4,2.81453e0,2.99326e2,3.02847e2,3.52052e0,3.134e3,4.2981439677e6,1.0011211188e12,4.64458953742e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.488665e4,3.9212e1,1
2026-04-20 23:42:15,4.78e0,1.75346e-3,4.21105e1,2.53094e4,2.88827e0,2.99342e2,3.02836e2,3.49413e0,3.286e3,4.2981439677e6,1.0011218589e12,4.6445946573e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.749287e4,4.0787e1,1
2026-04-20 23:42:45,4.78e0,1.70037e-3,4.08355e1,2.41231e4,2.75289e0,2.99373e2,3.02807e2,3.43429e0,3.117e3,4.2981439677e6,1.0011225994e12,4.64459984932e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.453502e4,3.9e1,1
2026-04-20 23:43:16,4.78e0,1.68425e-3,4.04483e1,2.40935e4,2.74951e0,2.99402e2,3.02864e2,3.46245e0,3.134e3,4.2981439677e6,1.0011233331e12,4.6446050113e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.467981e4,3.9088e1,1
2026-04-20 23:43:46,4.78e0,1.75915e-3,4.24559e1,2.53442e4,2.89224e0,2.99411e2,3.02881e2,3.46967e0,3.303e3,4.2981439677e6,1.0011240925e12,4.64461031393e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.769971e4,4.0912e1,1
2026-04-20 23:44:16,4.78e0,1.75567e-3,4.2213e1,2.51805e4,2.87357e0,2.99406e2,3.02872e2,3.46595e0,3.293e3,4.2981439677e6,1.0011248307e12,4.64461547648e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.769971e4,4.0912e1,1
2026-04-20 23:44:46,4.78e0,1.69882e-3,4.04289e1,2.4303e4,2.77342e0,2.993e2,3.02795e2,3.49499e0,3.127e3,4.2981439677e6,1.0011255689e12,4.64462059696e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.467981e4,3.9088e1,1
2026-04-20 23:45:16,4.78e0,1.69459e-3,4.06967e1,2.45479e4,2.80137e0,2.99236e2,3.02742e2,3.50581e0,3.137e3,4.2981439677e6,1.0011262968e12,4.64462563383e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.474186e4,3.9125e1,1
2026-04-20 23:45:46,4.78e0,1.71426e-3,4.12464e1,2.47723e4,2.82698e0,2.99194e2,3.02684e2,3.48924e0,3.159e3,4.2981439677e6,1.001127052e12,4.64463086234e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.554855e4,3.9613e1,1
2026-04-20 23:46:16,4.78e0,1.71235e-3,4.08991e1,2.46328e4,2.81106e0,2.99135e2,3.02639e2,3.50343e0,3.127e3,4.2981439677e6,1.0011277916e12,4.64463599806e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.461775e4,3.905e1,1
2026-04-20 23:46:47,4.78e0,1.70511e-3,4.07988e1,2.45251e4,2.79877e0,2.99092e2,3.02589e2,3.49641e0,3.124e3,4.2981439677e6,1.001128554e12,4.64464128582e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.474186e4,3.9125e1,1
2026-04-20 23:47:18,4.78e0,1.69151e-3,4.06228e1,2.44658e4,2.79201e0,2.99056e2,3.02557e2,3.5014e0,3.137e3,4.2981439677e6,1.0011292754e12,4.6446462842e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.48246e4,3.9175e1,1
2026-04-20 23:47:48,4.78e0,1.73776e-3,4.17334e1,2.51906e4,2.87472e0,2.9899e2,3.02499e2,3.5092e0,3.239e3,4.2981439677e6,1.0011300461e12,4.64465160517e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.858914e4,4.145e1,1
2026-04-20 23:48:18,4.78e0,1.69266e-3,4.06504e1,2.43254e4,2.77598e0,2.9897e2,3.02449e2,3.47892e0,3.137e3,4.2981439677e6,1.0011307669e12,4.64465661467e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.485562e4,3.9194e1,1
2026-04-20 23:48:48,4.78e0,1.71e-3,4.11513e1,2.46637e4,2.81458e0,2.98951e2,3.02436e2,3.48504e0,3.124e3,4.2981439677e6,1.0011315147e12,4.64466180655e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.464878e4,3.9069e1,1
2026-04-20 23:49:18,4.78e0,1.6827e-3,4.12419e1,2.46938e4,2.81802e0,2.98924e2,3.02407e2,3.4825e0,3.236e3,4.2981439677e6,1.0011322602e12,4.64466698776e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.823751e4,4.1237e1,1
2026-04-20 23:49:48,4.78e0,1.71432e-3,4.07384e1,2.43723e4,2.78134e0,2.98951e2,3.02429e2,3.47841e0,3.134e3,4.2981439677e6,1.0011329973e12,4.64467212444e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.488665e4,3.9212e1,1
2026-04-20 23:50:19,4.78e0,1.6872e-3,4.08023e1,2.42736e4,2.77007e0,2.98957e2,3.02415e2,3.45775e0,3.137e3,4.2981439677e6,1.0011337445e12,4.64467733224e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.49487e4,3.925e1,1
2026-04-20 23:50:49,4.78e0,1.68636e-3,4.04992e1,2.43062e4,2.77379e0,2.98974e2,3.02463e2,3.48917e0,3.147e3,4.2981439677e6,1.0011344902e12,4.64468254719e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.509349e4,3.9338e1,1
2026-04-20 23:51:19,4.78e0,1.70735e-3,4.07821e1,2.3815e4,2.71773e0,2.99056e2,3.02449e2,3.39371e0,3.134e3,4.2981439677e6,1.0011352149e12,4.64468760321e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.485562e4,3.9194e1,1
2026-04-20 23:51:49,4.78e0,1.72923e-3,4.09729e1,2.41861e4,2.76008e0,2.99195e2,3.02627e2,3.43153e0,3.189e3,4.2981439677e6,1.001135949e12,4.64469280487e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.669653e4,4.0306e1,1
2026-04-20 23:52:20,4.78e0,1.68141e-3,4.04641e1,2.38663e4,2.72359e0,2.99258e2,3.02686e2,3.4282e0,3.137e3,4.2981439677e6,1.0011366962e12,4.64469809501e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.491768e4,3.9231e1,1
2026-04-20 23:52:50,4.78e0,1.69143e-3,4.06209e1,2.35614e4,2.6888e0,2.99299e2,3.02672e2,3.37332e0,3.137e3,4.2981439677e6,1.0011374258e12,4.64470328497e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.488665e4,3.9212e1,1
2026-04-20 23:53:20,4.78e0,1.70013e-3,4.07024e1,2.34061e4,2.67107e0,2.99375e2,3.02721e2,3.34579e0,3.147e3,4.2981439677e6,1.0011381252e12,4.64470830496e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.515555e4,3.9375e1,1
2026-04-20 23:53:50,4.78e0,1.70563e-3,4.07912e1,2.38296e4,2.7194e0,2.99413e2,3.0281e2,3.39676e0,3.169e3,4.2981439677e6,1.0011388526e12,4.64471350503e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.569334e4,3.97e1,1
2026-04-20 23:54:21,4.78e0,1.76628e-3,4.24185e1,2.45411e4,2.8006e0,2.99436e2,3.02798e2,3.36153e0,3.306e3,4.2981439677e6,1.0011395886e12,4.6447187793e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.8041e4,4.1119e1,1
2026-04-20 23:54:51,4.78e0,1.70296e-3,4.08976e1,2.40003e4,2.73887e0,2.99395e2,3.02808e2,3.41241e0,3.15e3,4.2981439677e6,1.0011402919e12,4.64472380274e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.518657e4,3.9394e1,1
2026-04-20 23:55:21,4.78e0,1.71459e-3,4.10353e1,2.4179e4,2.75927e0,2.99376e2,3.028e2,3.4245e0,3.127e3,4.2981439677e6,1.0011410219e12,4.64472897478e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.461775e4,3.905e1,1
2026-04-20 23:55:51,4.78e0,1.69261e-3,4.06491e1,2.36087e4,2.69419e0,2.99378e2,3.02754e2,3.37642e0,3.134e3,4.2981439677e6,1.0011417496e12,4.6447341418e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.49487e4,3.925e1,1
2026-04-20 23:56:22,4.78e0,1.69219e-3,4.05819e1,2.36684e4,2.701e0,2.9935e2,3.02741e2,3.39172e0,3.137e3,4.2981439677e6,1.001142494e12,4.64473946404e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.488665e4,3.9212e1,1
2026-04-20 23:56:52,4.78e0,1.7034e-3,4.08537e1,2.41232e4,2.75291e0,2.99292e2,3.02726e2,3.43394e0,3.137e3,4.2981439677e6,1.001143198e12,4.64474445697e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.491768e4,3.9231e1,1
2026-04-20 23:57:22,4.78e0,1.70719e-3,4.08809e1,2.41126e4,2.75169e0,2.9926e2,3.0269e2,3.43029e0,3.124e3,4.2981439677e6,1.0011439241e12,4.64474958689e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.453502e4,3.9e1,1
2026-04-20 23:57:52,4.78e0,1.68222e-3,4.03996e1,2.3835e4,2.72001e0,2.99248e2,3.02677e2,3.42913e0,3.137e3,4.2981439677e6,1.001144653e12,4.64475473365e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.49487e4,3.925e1,1
2026-04-20 23:58:22,4.78e0,1.68887e-3,4.05102e1,2.38101e4,2.71717e0,2.99239e2,3.02656e2,3.41694e0,3.124e3,4.2981439677e6,1.0011453935e12,4.64475999219e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.461775e4,3.905e1,1
2026-04-20 23:58:52,4.78e0,1.68915e-3,4.05661e1,2.3752e4,2.71054e0,2.99227e2,3.02632e2,3.40501e0,3.134e3,4.2981439677e6,1.0011461048e12,4.644765031e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.474186e4,3.9125e1,1
2026-04-20 23:59:23,4.78e0,1.67659e-3,4.01945e1,2.36728e4,2.7015e0,2.992e2,3.02625e2,3.42479e0,3.134e3,4.2981439677e6,1.0011468265e12,4.64477014202e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.488665e4,3.9212e1,1
2026-04-20 23:59:53,4.78e0,1.70466e-3,4.09385e1,2.41281e4,2.75347e0,2.9919e2,3.02617e2,3.42711e0,3.117e3,4.2981439677e6,1.0011475535e12,4.64477527752e4,1,2.4594e1,1,1,1,4.091e1,0,5.55e0,1.0e2,1.0e2,0,0,0.0e0,32800,50004000,5.0e4,9,0.0e0,6.453502e4,3.9e1,1
